time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.21951505006291e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.708617290016264e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,7.170755270635709e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.708592551760375e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004605340654961,287.7001037597656,294.1499938964844,287.99530029296875,287.2344970703125,289.583740234375,288.2392578125,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021720423469e-09,0.0009824373992159,-0.0090364413335919,0.0,0.0,0.0,-0.006702097132802,60.0,1.1566503047943115,-0.0,-6.580717126780655e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.23102124943398e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.720733214635402e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,7.179703970905393e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.720708476379514e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.00046110880794,287.697265625,294.1499938964844,287.99224853515625,287.2265319824219,289.5698547363281,288.2218322753906,287.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305771713962e-09,0.0009836625540629,-0.009411864914,0.0,0.0,0.0,-0.0067731286399066,60.0,1.1163359880447388,-0.0,-6.597143453745957e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.256604971596973e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.199602259788662e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.747649892233312e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004623867571353,287.69158935546875,294.1499938964844,287.9883117675781,287.21270751953125,289.5422668457031,288.1879577636719,287.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0412558317184448,-0.0,-6.633744220607697e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.256604971596973e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.199602259788662e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.747649892233312e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004623867571353,287.69158935546875,294.1499938964844,287.9883117675781,287.21270751953125,289.5422668457031,288.1879577636719,287.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0412558317184448,-0.0,-6.633744220607697e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.28529625525698e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.777886589290574e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.221917621791363e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.777862578630447e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,0.0004638199461624,287.6859130859375,294.1499938964844,287.9870300292969,287.2015380859375,289.5150756835937,288.156005859375,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630253069848322e-09,0.0009894425747916,-0.0111828846856951,0.0,0.0,0.0,-0.0071082250215113,60.0,0.9730656147003174,-0.0,-6.6749123561749e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.28529625525698e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.777886589290574e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.221917621791363e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.777862578630447e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,0.0004638199461624,287.6859130859375,294.1499938964844,287.9870300292969,287.2015380859375,289.5150756835937,288.156005859375,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630253069848322e-09,0.0009894425747916,-0.0111828846856951,0.0,0.0,0.0,-0.0071082250215113,60.0,0.9730656147003174,-0.0,-6.6749123561749e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.3165785074234e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.81082848738879e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,7.246247696457431e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.810805204324424e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0004653825599234,287.68023681640625,294.1499938964844,287.9882202148437,287.1927185058594,289.4882507324219,288.126708984375,287.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198787349131635e-09,0.0009927742648869,-0.0122036784887313,0.0,0.0,0.0,-0.0073013789951801,60.0,0.9113267660140992,-0.0,-6.71994584422464e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.3165785074234e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.81082848738879e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,7.246247696457431e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.810805204324424e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0004653825599234,287.68023681640625,294.1499938964844,287.9882202148437,287.1927185058594,289.4882507324219,288.126708984375,287.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198787349131635e-09,0.0009927742648869,-0.0122036784887313,0.0,0.0,0.0,-0.0073013789951801,60.0,0.9113267660140992,-0.0,-6.71994584422464e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.349780157208444e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.845790918916464e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.272070797625929e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.845767635852098e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.000467041041702,287.674560546875,294.1499938964844,287.9916076660156,287.1860656738281,289.4618530273437,288.1007995605469,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411498501073e-09,0.0009963103802874,-0.0132870664820075,0.0,0.0,0.0,-0.0075063849799335,60.0,0.8554936647415161,-0.0,-6.767908189431182e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.349780157208444e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.845790918916464e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.272070797625929e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.845767635852098e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.000467041041702,287.674560546875,294.1499938964844,287.9916076660156,287.1860656738281,289.4618530273437,288.1007995605469,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411498501073e-09,0.0009963103802874,-0.0132870664820075,0.0,0.0,0.0,-0.0075063849799335,60.0,0.8554936647415161,-0.0,-6.767908189431182e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.366848826175556e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,9.863766172202304e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.28534723748453e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.863742161542176e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.000467893667519,287.6717529296875,294.1499938964844,287.9940490722656,287.1834716796875,289.4488220214844,288.0893859863281,287.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460183195383715e-09,0.0009981283219531,-0.0138440448790788,0.0,0.0,0.0,-0.0076117836870253,60.0,0.829709529876709,-0.0,-6.792632945007426e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.384083386976272e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.8819138656836e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,7.298751006601378e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,9.881890582619236e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.000468754558824,287.6689147949219,294.1499938964844,287.9969482421875,287.1813049316406,289.4359130859375,288.0790710449219,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606799413496455e-09,0.0009999639587476,-0.0144063923507928,0.0,0.0,0.0,-0.0077182003296911,60.0,0.8074257969856262,-0.0,-6.81764262822071e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.418595436727628e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.918257273966448e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,7.325594197027385e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.91823399090208e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.0004704785242211,287.6632385253906,294.1499938964844,288.0039978027344,287.1781921386719,289.41046142578125,288.0617980957031,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290554743770826e-09,0.0010036397725343,-0.0155324907973408,0.0,0.0,0.0,-0.0079313078895211,60.0,0.798478364944458,-0.0,-6.867863788784234e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.418595436727628e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.918257273966448e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,7.325594197027385e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.91823399090208e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.0004704785242211,287.6632385253906,294.1499938964844,288.0039978027344,287.1781921386719,289.41046142578125,288.0617980957031,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290554743770826e-09,0.0010036397725343,-0.0155324907973408,0.0,0.0,0.0,-0.0079313078895211,60.0,0.798478364944458,-0.0,-6.867863788784234e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.452487574890256e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.953946573659778e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,7.35195426386781e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.953924018191174e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0004721714940387,287.6575927734375,294.1499938964844,288.01251220703125,287.1765441894531,289.385498046875,288.0492858886719,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126983971377285e-09,0.0010072495788335,-0.0166382808238267,0.0,0.0,0.0,-0.0081405835226178,60.0,0.791887640953064,-0.0,-6.91736090630002e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.452487574890256e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.953946573659778e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,7.35195426386781e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.953924018191174e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0004721714940387,287.6575927734375,294.1499938964844,288.01251220703125,287.1765441894531,289.385498046875,288.0492858886719,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126983971377285e-09,0.0010072495788335,-0.0166382808238267,0.0,0.0,0.0,-0.0081405835226178,60.0,0.791887640953064,-0.0,-6.91736090630002e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.485150803811848e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.988342935685068e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,7.377358997473493e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.988319652620704e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,0.0004738031129818,287.65191650390625,294.1499938964844,288.0222473144531,287.1760559082031,289.3610534667969,288.0414733886719,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7862646579742432,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.485150803811848e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.988342935685068e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,7.377358997473493e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.988319652620704e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,0.0004738031129818,287.65191650390625,294.1499938964844,288.0222473144531,287.1760559082031,289.3610534667969,288.0414733886719,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7862646579742432,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.516484715277328e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001002133794827,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,7.401729089906439e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.000100213153928,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004753682587761,287.64630126953125,294.1499938964844,288.032958984375,287.1764831542969,289.337158203125,288.0380249023437,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.509803445771013e-09,0.0010140656959265,-0.0187261030077934,0.0,0.0,0.0,-0.0085357427597045,60.0,0.7812633514404297,-0.0,-7.011307445736747e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.516484715277328e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001002133794827,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,7.401729089906439e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.000100213153928,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004753682587761,287.64630126953125,294.1499938964844,288.032958984375,287.1764831542969,289.337158203125,288.0380249023437,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.509803445771013e-09,0.0010140656959265,-0.0187261030077934,0.0,0.0,0.0,-0.0085357427597045,60.0,0.7812633514404297,-0.0,-7.011307445736747e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.531820251140743e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.0001003748766379,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,7.413657294819131e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0001003746510832,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0004761343298014,287.6434936523437,294.1499938964844,288.0386047363281,287.177001953125,289.325439453125,288.0378723144531,287.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.7008186494254e-09,0.0010156991193071,-0.0192263834178447,0.0,0.0,0.0,-0.0086304368451237,60.0,0.7789969444274902,-0.0,-7.033914073417692e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.547157969791442e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001005363810691,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.425586227327585e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.0001005361555144,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0004769004590343,287.6406555175781,294.1499938964844,288.0444030761719,287.1776428222656,289.3138732910156,288.0386047363281,287.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173404589295,7.891847175756084e-09,0.0010173325426876,-0.019726688042283,0.0,0.0,0.0,-0.0087251383811235,60.0,0.776874303817749,-0.0,-7.056559070406365e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.578588651493192e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0001008673643809,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,7.450031989719719e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0001008671388262,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,0.0004784704942721,287.63507080078125,294.1499938964844,288.05633544921875,287.1792907714844,289.2911071777344,288.0422668457031,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283333130520987e-09,0.0010206800652667,-0.0207519419491291,0.0,0.0,0.0,-0.0089192148298025,60.0,0.773059606552124,-0.0,-7.103080434944786e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.578588651493192e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0001008673643809,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,7.450031989719719e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0001008671388262,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,0.0004784704942721,287.63507080078125,294.1499938964844,288.05633544921875,287.1792907714844,289.2911071777344,288.0422668457031,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283333130520987e-09,0.0010206800652667,-0.0207519419491291,0.0,0.0,0.0,-0.0089192148298025,60.0,0.773059606552124,-0.0,-7.103080434944786e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.611274435883388e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0001012115608318,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,7.475454185623676e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001012113425531,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0004801032191608,287.62945556640625,294.1499938964844,288.0685119628906,287.1811218261719,289.2688903808594,288.0486755371094,287.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690459019078391e-09,0.0010241613490507,-0.0218180883675813,0.0,0.0,0.0,-0.0091210445389151,60.0,0.7698647975921631,-0.0,-7.151621872480973e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.611274435883388e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0001012115608318,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,7.475454185623676e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001012113425531,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0004801032191608,287.62945556640625,294.1499938964844,288.0685119628906,287.1811218261719,289.2688903808594,288.0486755371094,287.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690459019078391e-09,0.0010241613490507,-0.0218180883675813,0.0,0.0,0.0,-0.0091210445389151,60.0,0.7698647975921631,-0.0,-7.151621872480973e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.64448190643452e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001015612433548,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.501282379962504e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.000101561025076,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004817619919776,287.6239013671875,294.1499938964844,288.0806884765625,287.1829528808594,289.24725341796875,288.0571594238281,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7671362161636353,-0.0,-7.20110691077025e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.64448190643452e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001015612433548,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.501282379962504e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.000101561025076,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004817619919776,287.6239013671875,294.1499938964844,288.0806884765625,287.1829528808594,289.24725341796875,288.0571594238281,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7671362161636353,-0.0,-7.20110691077025e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,9.677188791101798e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0001019056653603,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,7.526720582973212e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0001019054470816,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0004833957646042,287.61834716796875,294.1499938964844,288.0926513671875,287.1845703125,289.22613525390625,288.067138671875,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7646927237510681,-0.0,-7.250013567272617e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,9.677188791101798e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0001019056653603,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,7.526720582973212e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0001019054470816,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0004833957646042,287.61834716796875,294.1499938964844,288.0926513671875,287.1845703125,289.22613525390625,288.067138671875,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7646927237510681,-0.0,-7.250013567272617e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.692963067209348e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0001020717754727,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.538989302702248e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0001020715571939,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0004841837217099,287.6155700683594,294.1499938964844,288.09844970703125,287.1851806640625,289.2157897949219,288.072509765625,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707950887616336e-09,0.001032861880958,-0.0244822762906551,0.0,0.0,0.0,-0.0096254581585526,60.0,0.7635091543197632,-0.0,-7.273659008433242e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,9.708164725452662e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0001022318610921,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,7.550813461421058e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0001022316428134,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004849430988542,287.61279296875,294.1499938964844,288.1040954589844,287.1856689453125,289.20556640625,288.0780334472656,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897300756733785e-09,0.001034480985254,-0.0249780137091875,0.0,0.0,0.0,-0.0097193270921707,60.0,0.7623118758201599,-0.0,-7.296483772734065e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.736082574818285e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001025258388835,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,7.572526374133304e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0001025256278808,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0004863376379944,287.6072998046875,294.1499938964844,288.11480712890625,287.18603515625,289.1854858398437,288.0893249511719,287.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374645935371,1.0245015502619026e-08,0.0010374543489888,-0.0258883163332939,0.0,0.0,0.0,-0.0098917046561837,60.0,0.7597367763519287,-0.0,-7.338490348729465e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.736082574818285e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001025258388835,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,7.572526374133304e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0001025256278808,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0004863376379944,287.6072998046875,294.1499938964844,288.11480712890625,287.18603515625,289.1854858398437,288.0893249511719,287.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374645935371,1.0245015502619026e-08,0.0010374543489888,-0.0258883163332939,0.0,0.0,0.0,-0.0098917046561837,60.0,0.7597367763519287,-0.0,-7.338490348729465e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.75958537310362e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001027733378577,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.590806490043178e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,0.000102773126855,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.0004875116574112,287.601806640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1659545898437,288.1004638671875,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399678722023,1.0537728911685916e-08,0.0010399573948234,-0.0266545806080102,0.0,0.0,0.0,-0.0100368158891797,60.0,0.7566641569137573,-0.0,-7.373945720701158e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.75958537310362e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001027733378577,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.590806490043178e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,0.000102773126855,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.0004875116574112,287.601806640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1659545898437,288.1004638671875,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399678722023,1.0537728911685916e-08,0.0010399573948234,-0.0266545806080102,0.0,0.0,0.0,-0.0100368158891797,60.0,0.7566641569137573,-0.0,-7.373945720701158e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001029637860483,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,7.604873098898679e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0001029635750455,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0004884150694124,287.59637451171875,294.1499938964844,288.133056640625,287.1836853027344,289.1469116210937,288.11102294921875,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.0762936319963501e-08,0.0010418832534924,-0.0272440947592258,0.0,0.0,0.0,-0.0101484609767794,60.0,0.7528933882713318,-0.0,-7.401282431374059e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001029637860483,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,7.604873098898679e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0001029635750455,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0004884150694124,287.59637451171875,294.1499938964844,288.133056640625,287.1836853027344,289.1469116210937,288.11102294921875,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.0762936319963501e-08,0.0010418832534924,-0.0272440947592258,0.0,0.0,0.0,-0.0101484609767794,60.0,0.7528933882713318,-0.0,-7.401282431374059e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.789301111595704e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,0.0001030862476909,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,7.61391784180887e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0001030860439641,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0004889959818683,287.5909423828125,294.1499938964844,288.1401062011719,287.18048095703125,289.1283569335937,288.1206359863281,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907706737839362e-08,0.00104312133044,-0.0276230406016111,0.0,0.0,0.0,-0.010220231488347,60.0,0.7481532692909241,-0.0,-7.418882574938834e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
