time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.789301111595704e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,0.0001030862476909,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,7.61391784180887e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0001030860439641,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0004889959818683,287.5909423828125,294.1499938964844,288.1401062011719,287.18048095703125,289.1283569335937,288.1206359863281,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907706737839362e-08,0.00104312133044,-0.0276230406016111,0.0,0.0,0.0,-0.010220231488347,60.0,0.7481532692909241,-0.0,-7.418882574938834e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.792609489522874e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.000103121084976,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.616491348017007e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001031208812491,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0004891612916253,287.5882568359375,294.1499938964844,288.1430053710937,287.1782531738281,289.1192321777344,288.125,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948859596737748e-08,0.0010434732539579,-0.0277307573705911,0.0,0.0,0.0,-0.0102406330406665,60.0,0.7453697323799133,-0.0,-7.423889059055e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.793901699595152e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0001031346982927,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.617496157763526e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,0.0001031344945658,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004892258439213,287.5855712890625,294.1499938964844,288.1454467773437,287.17559814453125,289.1101989746094,288.1289978027344,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436215670779,1.0964893881748594e-08,0.0010436106240376,-0.0277727264910936,0.0,0.0,0.0,-0.0102485818788409,60.0,0.7432802319526672,-0.0,-7.425840209407397e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.790547483135016e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001030993662425,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,7.61488699936308e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001030991697916,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004890582640655,287.5802307128906,294.1499938964844,288.1488037109375,287.1687927246094,289.09246826171875,288.1357727050781,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0922950544056675e-08,0.0010432521812617,-0.0276629403233528,0.0,0.0,0.0,-0.0102277901023626,60.0,0.7455116510391235,-0.0,-7.420736380936432e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.790547483135016e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001030993662425,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,7.61488699936308e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001030991697916,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004890582640655,287.5802307128906,294.1499938964844,288.1488037109375,287.1687927246094,289.09246826171875,288.1357727050781,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0922950544056675e-08,0.0010432521812617,-0.0276629403233528,0.0,0.0,0.0,-0.0102277901023626,60.0,0.7455116510391235,-0.0,-7.420736380936432e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.779399988474324e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001029819759423,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,7.606216240674257e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0001029817794915,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0004885013913735,287.574951171875,294.1499938964844,288.1499938964844,287.1598815917969,289.0751037597656,288.1407470703125,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783908876987882e-08,0.0010420634644106,-0.0272989924997091,0.0,0.0,0.0,-0.0101588629186153,60.0,0.7454097867012024,-0.0,-7.403831148167228e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.779399988474324e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001029819759423,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,7.606216240674257e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0001029817794915,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0004885013913735,287.574951171875,294.1499938964844,288.1499938964844,287.1598815917969,289.0751037597656,288.1407470703125,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783908876987882e-08,0.0010420634644106,-0.0272989924997091,0.0,0.0,0.0,-0.0101588629186153,60.0,0.7454097867012024,-0.0,-7.403831148167228e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.761308319866656e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,0.0001027914622682,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.592144538648427e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001027912658173,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.000487597688334,287.5697326660156,294.1499938964844,288.1499938964844,287.1498107910156,289.05810546875,288.1440124511719,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558340868271898e-08,0.0010401349281892,-0.026708535850048,0.0,0.0,0.0,-0.0100470399484038,60.0,0.7436761260032654,-0.0,-7.376445410045562e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.761308319866656e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,0.0001027914622682,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.592144538648427e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001027912658173,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.000487597688334,287.5697326660156,294.1499938964844,288.1499938964844,287.1498107910156,289.05810546875,288.1440124511719,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558340868271898e-08,0.0010401349281892,-0.026708535850048,0.0,0.0,0.0,-0.0100470399484038,60.0,0.7436761260032654,-0.0,-7.376445410045562e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,9.737953951116653e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,0.0001025455276248,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,7.573980110464618e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0001025453384499,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.000486431090394,287.5645751953125,294.1499938964844,288.1499938964844,287.13970947265625,289.0414733886719,288.1460876464844,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464066475629,0.0,0.0,0.0,-0.0099027128890156,60.0,0.7411614060401917,-0.0,-7.341174779185168e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,9.737953951116653e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,0.0001025455276248,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,7.573980110464618e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0001025453384499,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.000486431090394,287.5645751953125,294.1499938964844,288.1499938964844,287.13970947265625,289.0414733886719,288.1460876464844,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464066475629,0.0,0.0,0.0,-0.0099027128890156,60.0,0.7411614060401917,-0.0,-7.341174779185168e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.724799747345968e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0001024070079438,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.563749386463314e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,0.0001024068187689,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004857740132138,287.56201171875,294.1499938964844,288.1499938964844,287.1346740722656,289.03326416015625,288.1468200683594,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103233805125456e-08,0.0010362436296418,-0.0255171451717615,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7397527098655701,-0.0,-7.321347084143781e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.710555605124682e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0001022570068016,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.552670285804197e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0001022568249027,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004850625118706,287.5594482421875,294.1499938964844,288.1499938964844,287.129638671875,289.025146484375,288.1473999023437,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.925683386313722e-09,0.0010347254574298,-0.0250523202121257,0.0,0.0,0.0,-0.0097334068268537,60.0,0.7382680177688599,-0.0,-7.299907878177694e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.67981541180052e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0001019332921714,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.528760761488229e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001019331102725,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,0.0004835269646719,287.5544128417969,294.1499938964844,288.1499938964844,287.1195373535156,289.0091552734375,288.1482849121094,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542517886984573e-09,0.0010314491810277,-0.0240491405129432,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7351235151290894,-0.0,-7.253746758806302e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.67981541180052e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0001019332921714,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.528760761488229e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001019331102725,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,0.0004835269646719,287.5544128417969,294.1499938964844,288.1499938964844,287.1195373535156,289.0091552734375,288.1482849121094,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542517886984573e-09,0.0010314491810277,-0.0240491405129432,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7351235151290894,-0.0,-7.253746758806302e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.646814578445628e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,0.0001015857778838,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,7.503093365812674e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001015855959849,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.000481878494611,287.5494079589844,294.1499938964844,288.1499938964844,287.1094665527344,288.9935607910156,288.1488037109375,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7317940592765808,-0.0,-7.20435622270088e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.646814578445628e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,0.0001015857778838,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,7.503093365812674e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0001015855959849,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.000481878494611,287.5494079589844,294.1499938964844,288.1499938964844,287.1094665527344,288.9935607910156,288.1488037109375,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7317940592765808,-0.0,-7.20435622270088e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.612745634512976e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001012270149658,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,7.47659505577758e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0001012268330669,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0004801767063327,287.54449462890625,294.1499938964844,288.1499938964844,287.099365234375,288.9782409667969,288.149169921875,287.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7283902168273926,-0.0,-7.153546022209414e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.612745634512976e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001012270149658,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,7.47659505577758e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0001012268330669,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0004801767063327,287.54449462890625,294.1499938964844,288.1499938964844,287.099365234375,288.9782409667969,288.149169921875,287.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7283902168273926,-0.0,-7.153546022209414e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.578606113791466e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0001008675026241,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,7.450041448464617e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0001008673280011,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004784713382832,287.5396423339844,294.1499938964844,288.1499938964844,287.0892639160156,288.9633178710937,288.1494140625,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281060281944974e-09,0.0010206627193838,-0.020745987072587,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7249773740768433,-0.0,-7.102809007619727e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.578606113791466e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0001008675026241,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,7.450041448464617e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0001008673280011,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004784713382832,287.5396423339844,294.1499938964844,288.1499938964844,287.0892639160156,288.9633178710937,288.1494140625,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281060281944974e-09,0.0010206627193838,-0.020745987072587,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7249773740768433,-0.0,-7.102809007619727e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.561764454701915e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001006901584332,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,7.436943269567564e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0001006899838102,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.00047763006296,287.5372314453125,294.1499938964844,288.1499938964844,287.0841979980469,288.9559631347656,288.1495056152344,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071158852374083e-09,0.0010188678279519,-0.0201962888240814,0.0,0.0,0.0,-0.0088140405714511,60.0,0.7232881784439087,-0.0,-7.077847641312476e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.545318607706577e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0001005169688141,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.424151408486068e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0001005167941912,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,0.0004768085782416,287.5348205566406,294.1499938964844,288.1499938964844,287.07916259765625,288.9486694335937,288.1495666503906,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866182372140429e-09,0.0010171150788664,-0.0196594707667827,0.0,0.0,0.0,-0.00871242582798,60.0,0.7216287851333618,-0.0,-7.053514394783633e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001001839118544,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,7.399552123388276e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001001837445073,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0004752287059091,287.53009033203125,294.1499938964844,288.1499938964844,287.0690612792969,288.9343566894531,288.1496887207031,287.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.47198924955228e-09,0.0010137442732229,-0.0186270587146282,0.0,0.0,0.0,-0.0085170064121484,60.0,0.7184098958969116,-0.0,-7.006836000300609e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001001839118544,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,7.399552123388276e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001001837445073,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0004752287059091,287.53009033203125,294.1499938964844,288.1499938964844,287.0690612792969,288.9343566894531,288.1496887207031,287.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.47198924955228e-09,0.0010137442732229,-0.0186270587146282,0.0,0.0,0.0,-0.0085170064121484,60.0,0.7184098958969116,-0.0,-7.006836000300609e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.484250040259212e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.987388330046088e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.376653229584917e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.987371595343576e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004737580602522,287.5254211425781,294.1499938964844,288.1499938964844,287.0589294433594,288.9203491210937,288.1497802734375,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105037891363963e-09,0.0010106064146384,-0.0176659449934959,0.0,0.0,0.0,-0.0083350930362939,60.0,0.7153647541999817,-0.0,-6.963522025671409e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.484250040259212e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.987388330046088e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.376653229584917e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.987371595343576e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004737580602522,287.5254211425781,294.1499938964844,288.1499938964844,287.0589294433594,288.9203491210937,288.1497802734375,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105037891363963e-09,0.0010106064146384,-0.0176659449934959,0.0,0.0,0.0,-0.0083350930362939,60.0,0.7153647541999817,-0.0,-6.963522025671409e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.457211854169144e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.958915325114504e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.355623529292643e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.958898590411992e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0004724074387922,287.52081298828125,294.1499938964844,288.1499938964844,287.048828125,288.9066467285156,288.1498107910156,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768031912685046e-09,0.0010077246697619,-0.0167832188308239,0.0,0.0,0.0,-0.0081680240109562,60.0,0.7125195860862732,-0.0,-6.923861661789489e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.457211854169144e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.958915325114504e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.355623529292643e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.958898590411992e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0004724074387922,287.52081298828125,294.1499938964844,288.1499938964844,287.048828125,288.9066467285156,288.1498107910156,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768031912685046e-09,0.0010077246697619,-0.0167832188308239,0.0,0.0,0.0,-0.0081680240109562,60.0,0.7125195860862732,-0.0,-6.923861661789489e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.432766091777012e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.93317225947976e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,7.336609269259498e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.93315625237301e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0004711863293778,287.5162353515625,294.1499938964844,288.1499938964844,287.0387268066406,288.8931884765625,288.1498718261719,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7098830938339233,-0.0,-6.888100045898683e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.432766091777012e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.93317225947976e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,7.336609269259498e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.93315625237301e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0004711863293778,287.5162353515625,294.1499938964844,288.1499938964844,287.0387268066406,288.8931884765625,288.1498718261719,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7098830938339233,-0.0,-6.888100045898683e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.42148399190046e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.921292075887322e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.327834464376792e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.921276068780573e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004706227628048,287.51397705078125,294.1499938964844,288.1499938964844,287.0336608886719,288.8865661621094,288.1498718261719,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7086500525474548,-0.0,-6.87162682311282e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.410733764525504e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.909971413435414e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,7.319473661482334e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.909955406328665e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.000470085768029,287.5117492675781,294.1499938964844,288.1499938964844,287.0285949707031,288.8800048828125,288.14990234375,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7074717283248901,-0.0,-6.855947987105537e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.389816113980488e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.887944179354236e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.303203892661259e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.887928172247484e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,0.000469040882308,287.5072937011719,294.1499938964844,288.1499938964844,287.0184631347656,288.8670959472656,288.14990234375,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515696175396,60.0,0.705214262008667,-0.0,-6.825491993822652e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.389816113980488e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.887944179354236e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.303203892661259e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.887928172247484e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,0.000469040882308,287.5072937011719,294.1499938964844,288.1499938964844,287.0184631347656,288.8670959472656,288.14990234375,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515696175396,60.0,0.705214262008667,-0.0,-6.825491993822652e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.368739847559482e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.86574959824793e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.286811160156503e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.86573359114118e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.000467988080345,287.5028686523437,294.1499938964844,288.1499938964844,287.0083312988281,288.8544311523437,288.1499328613281,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7030211687088013,-0.0,-6.794872575710542e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.368739847559482e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.86574959824793e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.286811160156503e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.86573359114118e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.000467988080345,287.5028686523437,294.1499938964844,288.1499938964844,287.0083312988281,288.8544311523437,288.1499328613281,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7030211687088013,-0.0,-6.794872575710542e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.346826846012846e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.842673171078786e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,7.269767229445279e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.842657891567796e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0004668934561777,287.49853515625,294.1499938964844,288.1499938964844,286.9981994628906,288.842041015625,288.1499328613281,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128965553411e-09,0.0009959590388461,-0.0131789138540625,0.0,0.0,0.0,-0.007485928479582,60.0,0.7008177638053894,-0.0,-6.763112025964801e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.346826846012846e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.842673171078786e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,7.269767229445279e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.842657891567796e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0004668934561777,287.49853515625,294.1499938964844,288.1499938964844,286.9981994628906,288.842041015625,288.1499328613281,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128965553411e-09,0.0009959590388461,-0.0131789138540625,0.0,0.0,0.0,-0.007485928479582,60.0,0.7008177638053894,-0.0,-6.763112025964801e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
