time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.324075654149055e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.818714897846804e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,7.252071372931823e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.818700345931576e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0004657569807022,287.4942321777344,294.1499938964844,288.1499938964844,286.9880676269531,288.82989501953125,288.14996337890625,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557132871283e-09,0.0009935342241078,-0.0124360034242272,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6985788941383362,-0.0,-6.730216028927316e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.324075654149055e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.818714897846804e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,7.252071372931823e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.818700345931576e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0004657569807022,287.4942321777344,294.1499938964844,288.1499938964844,286.9880676269531,288.82989501953125,288.14996337890625,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557132871283e-09,0.0009935342241078,-0.0124360034242272,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6985788941383362,-0.0,-6.730216028927316e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.3124333943706e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.806454909266904e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,7.243016443680972e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.806440357351676e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,0.000465175427962,287.4921264648437,294.1499938964844,288.1499938964844,286.9830017089844,288.82391357421875,288.14996337890625,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449651285145e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6974440813064575,-0.0,-6.713413824854797e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.300682722823694e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.794081415748224e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,7.233877113321796e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,9.794066136237234e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,0.0004645884910132,287.4900207519531,294.1499938964844,288.1499938964844,286.9779357910156,288.8179931640625,288.14996337890625,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6963023543357849,-0.0,-6.696477328205219e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.277138451579958e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.769287134986372e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.215564255602658e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.769272583071142e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0004634123761206,287.48583984375,294.1499938964844,288.1499938964844,286.9678039550781,288.8063049316406,288.14996337890625,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523542873613451e-09,0.0009885317413136,-0.0109033025801181,0.0,0.0,0.0,-0.0070553324185311,60.0,0.694014847278595,-0.0,-6.662604334906065e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.277138451579958e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.769287134986372e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.215564255602658e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.769272583071142e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0004634123761206,287.48583984375,294.1499938964844,288.1499938964844,286.9678039550781,288.8063049316406,288.14996337890625,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523542873613451e-09,0.0009885317413136,-0.0109033025801181,0.0,0.0,0.0,-0.0070553324185311,60.0,0.694014847278595,-0.0,-6.662604334906065e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.253954340238124e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.74487338680774e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,7.197532249847427e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.744858834892511e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004622542764991,287.481689453125,294.1499938964844,288.1499938964844,286.9576416015625,288.7948913574219,288.14996337890625,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.691747784614563,-0.0,-6.629335302932304e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.253954340238124e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.74487338680774e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,7.197532249847427e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.744858834892511e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004622542764991,287.481689453125,294.1499938964844,288.1499938964844,286.9576416015625,288.7948913574219,288.14996337890625,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.691747784614563,-0.0,-6.629335302932304e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.231723379343748e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.721462993184105e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,7.18024093657732e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.721448441268876e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004611437907442,287.4776306152344,294.1499938964844,288.1499938964844,286.947509765625,288.7836608886719,288.14996337890625,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957502769935672e-09,0.0009836913086473,-0.0094202402979135,0.0,0.0,0.0,-0.0067747212015092,60.0,0.6895416378974915,-0.0,-6.59751009379761e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.231723379343748e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.721462993184105e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,7.18024093657732e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.721448441268876e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004611437907442,287.4776306152344,294.1499938964844,288.1499938964844,286.947509765625,288.7836608886719,288.14996337890625,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957502769935672e-09,0.0009836913086473,-0.0094202402979135,0.0,0.0,0.0,-0.0067747212015092,60.0,0.6895416378974915,-0.0,-6.59751009379761e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,9.21092287171632e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.699558722786604e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.164062844822183e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.699544898467138e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004601047839969,287.4736022949219,294.1499938964844,288.1499938964844,286.9373474121094,288.7726745605469,288.1499938964844,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.6982541473662414e-09,0.0009814744116738,-0.008740970864892,0.0,0.0,0.0,-0.0066461996175348,60.0,0.6874362826347351,-0.0,-6.567803723100951e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,9.21092287171632e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.699558722786604e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.164062844822183e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.699544898467138e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004601047839969,287.4736022949219,294.1499938964844,288.1499938964844,286.9373474121094,288.7726745605469,288.1499938964844,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.6982541473662414e-09,0.0009814744116738,-0.008740970864892,0.0,0.0,0.0,-0.0066461996175348,60.0,0.6874362826347351,-0.0,-6.567803723100951e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.201202192343771e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.689322905614972e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,7.156502397265285e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,9.689309081295504e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,0.0004596192156895,287.4715881347656,294.1499938964844,288.1499938964844,286.9322814941406,288.76727294921875,288.1499938964844,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804419241845,3.577096618911923e-09,0.0009804383153095,-0.0084235155954957,0.0,0.0,0.0,-0.0065861362963914,60.0,0.6864354014396667,-0.0,-6.553943165954479e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.19197336770594e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.679603681433946e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.149323937483132e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.67958985711448e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0004591581819113,287.4696044921875,294.1499938964844,288.1499938964844,286.9271850585937,288.76190185546875,288.1499938964844,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794579818844,3.462059972036968e-09,0.0009794546058401,-0.0081220967695117,0.0,0.0,0.0,-0.0065291072241961,60.0,0.6854678392410278,-0.0,-6.540796704257448e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.175125160254538e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.66186125879176e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.136219937819988e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.661847434472293e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.000458316586446,287.4656677246094,294.1499938964844,288.1499938964844,286.9170227050781,288.7513122558594,288.1499938964844,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.2520512949218983e-09,0.0009776586666703,-0.0075718266889452,0.0,0.0,0.0,-0.006424996536225,60.0,0.6836497187614441,-0.0,-6.516830808322993e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.175125160254538e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.66186125879176e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.136219937819988e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.661847434472293e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.000458316586446,287.4656677246094,294.1499938964844,288.1499938964844,286.9170227050781,288.7513122558594,288.1499938964844,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.2520512949218983e-09,0.0009776586666703,-0.0075718266889452,0.0,0.0,0.0,-0.006424996536225,60.0,0.6836497187614441,-0.0,-6.516830808322993e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.160657646134496e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.646626858739182e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.124967669369653e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.646613034419715e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.0004575939092319,287.4617919921875,294.1499938964844,288.1499938964844,286.9068603515625,288.7409362792969,288.1499938964844,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761195397004,3.071712217916911e-09,0.0009761164546944,-0.0070992922410368,0.0,0.0,0.0,-0.0063355942256748,60.0,0.6820057034492493,-0.0,-6.496286175661227e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.160657646134496e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.646626858739182e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.124967669369653e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.646613034419715e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.0004575939092319,287.4617919921875,294.1499938964844,288.1499938964844,286.9068603515625,288.7409362792969,288.1499938964844,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761195397004,3.071712217916911e-09,0.0009761164546944,-0.0070992922410368,0.0,0.0,0.0,-0.0063355942256748,60.0,0.6820057034492493,-0.0,-6.496286175661227e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.148842946160583e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.634184971218927e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,7.115778134902939e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.634171874495225e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0004570037417579,287.4579467773437,294.1499938964844,288.1499938964844,286.8966979980469,288.7307434082031,288.1499938964844,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748598095029,2.9244240362658047e-09,0.0009748568409122,-0.0067133558914065,0.0,0.0,0.0,-0.0062625762075185,60.0,0.6805607676506042,-0.0,-6.479530156866531e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.148842946160583e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.634184971218927e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,7.115778134902939e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.634171874495225e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0004570037417579,287.4579467773437,294.1499938964844,288.1499938964844,286.8966979980469,288.7307434082031,288.1499938964844,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748598095029,2.9244240362658047e-09,0.0009748568409122,-0.0067133558914065,0.0,0.0,0.0,-0.0062625762075185,60.0,0.6805607676506042,-0.0,-6.479530156866531e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.139459143625572e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.624303493183106e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.108479621820152e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.6242903964594e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004565350245684,287.45416259765625,294.1499938964844,288.1499938964844,286.88653564453125,288.72076416015625,288.1499938964844,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738591033965,2.807425847350941e-09,0.0009738563094288,-0.006406785454601,0.0,0.0,0.0,-0.0062045748345553,60.0,0.6793190240859985,-0.0,-6.46623590228046e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.139459143625572e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.624303493183106e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.108479621820152e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.6242903964594e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004565350245684,287.45416259765625,294.1499938964844,288.1499938964844,286.88653564453125,288.72076416015625,288.1499938964844,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738591033965,2.807425847350941e-09,0.0009738563094288,-0.006406785454601,0.0,0.0,0.0,-0.0062045748345553,60.0,0.6793190240859985,-0.0,-6.46623590228046e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.135848085861652e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.620500350138173e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,7.105670374585316e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.620487253414468e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,0.0004563546099234,287.4523010253906,294.1499938964844,288.1499938964844,286.8814392089844,288.7158203125,288.1499938964844,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734738850966,2.7623852094649237e-09,0.0009734710911288,-0.0062887649983167,0.0,0.0,0.0,-0.0061822459101676,60.0,0.6787718534469604,-0.0,-6.461121415668458e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.132926788879558e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.617424075258896e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,7.103398093022406e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.61741097853519e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004562086833175,287.4504089355469,294.1499938964844,288.1499938964844,286.8763427734375,288.7109375,288.1499938964844,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731621830724,2.725946801618306e-09,0.0009731594473123,-0.0061932848766446,0.0,0.0,0.0,-0.0061641815118491,60.0,0.6782775521278381,-0.0,-6.4569853464036e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.129267709795386e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.613570728106424e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.100552465999499e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.61355763138272e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0004560259112622,287.4467163085937,294.1499938964844,288.1499938964844,286.8661804199219,288.7012939453125,288.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727714932523,2.6802757790989062e-09,0.0009727688156999,-0.0060736122541129,0.0,0.0,0.0,-0.0061415396630764,60.0,0.6774458885192871,-0.0,-6.4518033582317e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.129267709795386e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.613570728106424e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.100552465999499e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.61355763138272e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0004560259112622,287.4467163085937,294.1499938964844,288.1499938964844,286.8661804199219,288.7012939453125,288.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727714932523,2.6802757790989062e-09,0.0009727688156999,-0.0060736122541129,0.0,0.0,0.0,-0.0061415396630764,60.0,0.6774458885192871,-0.0,-6.4518033582317e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.128482633968817e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.612744179321452e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,7.099942013155669e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.612731082597747e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0004559867084026,287.4447937011719,294.1499938964844,288.1499938964844,286.8608703613281,288.69635009765625,288.1499938964844,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726874995976,2.670454746223072e-09,0.0009726848220452,-0.0060478779487311,0.0,0.0,0.0,-0.0061366707086563,60.0,0.6771080493927002,-0.0,-6.450689227222028e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.128529200097546e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.612792928237468e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.099977665347978e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.612780559109524e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,0.000455989036709,287.44305419921875,294.1499938964844,288.1499938964844,286.8559875488281,288.6918029785156,288.1499938964844,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920397952,2.67099342643462e-09,0.0009726893622428,-0.006049289368093,0.0,0.0,0.0,-0.0061369375325739,60.0,0.6768009066581726,-0.0,-6.450750333897305e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.129861427936704e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.614195732865484e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.101013761712238e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.614183363737538e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0004560555971693,287.4394226074219,294.1499938964844,288.1483459472656,286.8450622558594,288.6824645996094,288.1499328613281,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728333097882,2.687515321397882e-09,0.0009728306322358,-0.006092581897974,0.0,0.0,0.0,-0.0061451280489563,60.0,0.6759694814682007,-0.0,-6.452624745634239e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.129861427936704e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.614195732865484e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.101013761712238e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.614183363737538e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0004560555971693,287.4394226074219,294.1499938964844,288.1483459472656,286.8450622558594,288.6824645996094,288.1499328613281,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728333097882,2.687515321397882e-09,0.0009728306322358,-0.006092581897974,0.0,0.0,0.0,-0.0061451280489563,60.0,0.6759694814682007,-0.0,-6.452624745634239e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.13228068384342e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.616743045626208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,7.102895324351266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.616730676498264e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004561764071695,287.4358215332031,294.1499938964844,288.1434936523437,286.832763671875,288.6732482910156,288.1495056152344,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.7175734995665835e-09,0.0009730876190587,-0.0061713447794318,0.0,0.0,0.0,-0.0061600292101502,60.0,0.67344731092453,-0.0,-6.456035350765887e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.13228068384342e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.616743045626208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,7.102895324351266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.616730676498264e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004561764071695,287.4358215332031,294.1499938964844,288.1434936523437,286.832763671875,288.6732482910156,288.1495056152344,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.7175734995665835e-09,0.0009730876190587,-0.0061713447794318,0.0,0.0,0.0,-0.0061600292101502,60.0,0.67344731092453,-0.0,-6.456035350765887e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.133853745879604e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.618399781174958e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.104119140421972e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.618387412047014e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0004562549875117,287.4340515136719,294.1499938964844,288.1399230957031,286.8260803222656,288.66864013671875,288.14910888671875,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575854286,2.737133630859034e-09,0.0009732548496685,-0.0062225982546806,0.0,0.0,0.0,-0.0061697256751358,60.0,0.6715306043624878,-0.0,-6.458255086272402e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.13567782845348e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.620320633985102e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.105537952156737e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.620308264857158e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0004563461116049,287.4322814941406,294.1499938964844,288.1356506347656,286.8191223144531,288.6640319824219,288.1485290527344,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734516497701,2.7598237029025086e-09,0.0009734488558024,-0.0062820529565215,0.0,0.0,0.0,-0.006180974189192,60.0,0.6691177487373352,-0.0,-6.460830803689532e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.140029578702524e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.108922000043094e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.624890662962572e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0004565634881146,287.4287414550781,294.1499938964844,288.12506103515625,286.8042297363281,288.6548156738281,288.14678955078125,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6629931926727295,-0.0,-6.46697841943933e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.140029578702524e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,7.108922000043094e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.624890662962572e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0004565634881146,287.4287414550781,294.1499938964844,288.12506103515625,286.8042297363281,288.6548156738281,288.14678955078125,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6629931926727295,-0.0,-6.46697841943933e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.145325748249888e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.630480053601786e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,7.113040919648483e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.630467684473842e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0004568280419334,287.42529296875,294.1499938964844,288.11187744140625,286.7882385253906,288.64556884765625,288.1439208984375,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.879871008332202e-09,0.0009744754061102,-0.0065966141410171,0.0,0.0,0.0,-0.0062404870986938,60.0,0.6550284028053284,-0.0,-6.47446611878877e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.145325748249888e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.630480053601786e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,7.113040919648483e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.630467684473842e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0004568280419334,287.42529296875,294.1499938964844,288.11187744140625,286.7882385253906,288.64556884765625,288.1439208984375,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.879871008332202e-09,0.0009744754061102,-0.0065966141410171,0.0,0.0,0.0,-0.0062404870986938,60.0,0.6550284028053284,-0.0,-6.47446611878877e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.117809582268819e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.636924369260667e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0004571343015413,287.4218444824219,294.1499938964844,288.0963134765625,286.7712097167969,288.6361999511719,288.13995361328125,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956185740643491e-09,0.0009751279721967,-0.0067965812049806,0.0,0.0,0.0,-0.0062783192843198,60.0,0.6456202268600464,-0.0,-6.4831418455924e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
