time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.117809582268819e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.636924369260667e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0004571343015413,287.4218444824219,294.1499938964844,288.0963134765625,286.7712097167969,288.6361999511719,288.13995361328125,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956185740643491e-09,0.0009751279721967,-0.0067965812049806,0.0,0.0,0.0,-0.0062783192843198,60.0,0.6456202268600464,-0.0,-6.4831418455924e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.158439206657933e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.644288365961984e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.123240357032046e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.6442767244298e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004574830818455,287.4184265136719,294.1499938964844,288.07861328125,286.7532043457031,288.6266784667969,288.1344299316406,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758741944096,3.043100660349296e-09,0.0009758711676113,-0.0070243226364254,0.0,0.0,0.0,-0.0063214069232344,60.0,0.6345996856689453,-0.0,-6.493029758303237e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.158439206657933e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.644288365961984e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.123240357032046e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.6442767244298e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004574830818455,287.4184265136719,294.1499938964844,288.07861328125,286.7532043457031,288.6266784667969,288.1344299316406,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758741944096,3.043100660349296e-09,0.0009758711676113,-0.0070243226364254,0.0,0.0,0.0,-0.0063214069232344,60.0,0.6345996856689453,-0.0,-6.493029758303237e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.162221977021544e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.648271952755748e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,7.12618202669546e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.648260311223568e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004576720239128,287.416748046875,294.1499938964844,288.06903076171875,286.7438659667969,288.62188720703125,288.1310729980469,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762769332155,3.090194322652451e-09,0.0009762738482095,-0.0071477205492556,0.0,0.0,0.0,-0.0063447528518736,60.0,0.628588855266571,-0.0,-6.498390092701811e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.166194649878888e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.652454900788145e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.129272125894204e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.652443986851722e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004578704829327,287.4150695800781,294.1499938964844,288.0589904785156,286.7343139648437,288.61700439453125,288.1272888183594,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.1396540922656872e-09,0.000976696726866,-0.0072773182764649,0.0,0.0,0.0,-0.0063692722469568,60.0,0.6222639679908752,-0.0,-6.504022564968184e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.174660226562992e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.661370131652802e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.66135921771638e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004582933615893,287.4117126464844,294.1499938964844,288.0375671386719,286.71466064453125,288.6071472167969,288.11846923828125,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450606646250435e-09,0.0009775981307029,-0.0075535103678703,0.0,0.0,0.0,-0.0064215268939733,60.0,0.6087703108787537,-0.0,-6.516034289916206e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.174660226562992e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.661370131652802e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.66135921771638e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004582933615893,287.4117126464844,294.1499938964844,288.0375671386719,286.71466064453125,288.6071472167969,288.11846923828125,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450606646250435e-09,0.0009775981307029,-0.0075535103678703,0.0,0.0,0.0,-0.0064215268939733,60.0,0.6087703108787537,-0.0,-6.516034289916206e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.180077177006753e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.66707375482656e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,7.140069646993652e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.66706284089014e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,0.000458563939901,287.40972900390625,294.1499938964844,288.02398681640625,286.7025451660156,288.6011047363281,288.1121520996094,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312500052032874e-09,0.0009781748522073,-0.007730218116194,0.0,0.0,0.0,-0.0064549599774181,60.0,0.6000804305076599,-0.0,-6.523725204488073e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.183798101730643e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.67099258559756e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,7.142964022932574e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.67098167166114e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0004587498260661,287.4084167480469,294.1499938964844,288.0146484375,286.6943054199219,288.5970153808594,288.10760498046875,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588367642778394e-09,0.0009785710135474,-0.007851630449295,0.0,0.0,0.0,-0.006477931048721,60.0,0.5941058397293091,-0.0,-6.52901164244213e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.19346057344228e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.681167284725234e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,7.150478631956503e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.681156370788813e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.0004592324839904,287.4051513671875,294.1499938964844,287.9903869628906,286.6733703613281,288.5867004394531,288.0950012207031,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479148302787393e-09,0.0009795997757464,-0.008166872896254,0.0,0.0,0.0,-0.0065375743433833,60.0,0.5785967111587524,-0.0,-6.542749275695314e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.19346057344228e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.681167284725234e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,7.150478631956503e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.681156370788813e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.0004592324839904,287.4051513671875,294.1499938964844,287.9903869628906,286.6733703613281,288.5867004394531,288.0950012207031,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479148302787393e-09,0.0009795997757464,-0.008166872896254,0.0,0.0,0.0,-0.0065375743433833,60.0,0.5785967111587524,-0.0,-6.542749275695314e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.20361708267592e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.691862214822322e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.158378139138222e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.6918513008859e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0004597397928591,287.40191650390625,294.1499938964844,287.9649963378906,286.6518859863281,288.5760498046875,288.08013916015625,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.6056164720577036e-09,0.0009806812740862,-0.0084982439875602,0.0,0.0,0.0,-0.0066002705134451,60.0,0.562147855758667,-0.0,-6.557204557111619e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.20361708267592e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.691862214822322e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.158378139138222e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.6918513008859e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0004597397928591,287.40191650390625,294.1499938964844,287.9649963378906,286.6518859863281,288.5760498046875,288.08013916015625,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.6056164720577036e-09,0.0009806812740862,-0.0084982439875602,0.0,0.0,0.0,-0.0066002705134451,60.0,0.562147855758667,-0.0,-6.557204557111619e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.208832489093766e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.697354835225268e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,7.162434485508129e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.697343921288848e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004600003303494,287.4003295898437,294.1499938964844,287.9519348144531,286.6409912109375,288.5706481933594,288.0719909667969,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670566073310511e-09,0.0009812366915866,-0.0086684245616197,0.0,0.0,0.0,-0.006632468663156,60.0,0.553674578666687,-0.0,-6.564634702499461e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.21413447940722e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.702937677502632e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.166558498283848e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.702926763566212e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0004602651752065,287.39874267578125,294.1499938964844,287.93865966796875,286.6299743652344,288.5651550292969,288.06329345703125,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.73658703978208e-09,0.0009818011894822,-0.0088414112105965,0.0,0.0,0.0,-0.0066651981323957,60.0,0.5450343489646912,-0.0,-6.572192035037008e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.7143099992536e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,7.1749571361579e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.71429908531718e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,0.0004608046147041,287.39556884765625,294.1499938964844,287.91162109375,286.60772705078125,288.553955078125,288.04443359375,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871066134308876e-09,0.0009829511400312,-0.0091937659308314,0.0,0.0,0.0,-0.0067318654619157,60.0,0.5273522734642029,-0.0,-6.587598733176493e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.7143099992536e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,7.1749571361579e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.71429908531718e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,0.0004608046147041,287.39556884765625,294.1499938964844,287.91162109375,286.60772705078125,288.553955078125,288.04443359375,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871066134308876e-09,0.0009829511400312,-0.0091937659308314,0.0,0.0,0.0,-0.0067318654619157,60.0,0.5273522734642029,-0.0,-6.587598733176493e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.23591505852528e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.18349838280119e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.7258627647534e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0004613531345967,287.3924255371094,294.1499938964844,287.88409423828125,286.5852355957031,288.54248046875,288.0237121582031,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5092325806617737,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.23591505852528e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.18349838280119e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.7258627647534e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0004613531345967,287.3924255371094,294.1499938964844,287.88409423828125,286.5852355957031,288.54248046875,288.0237121582031,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5092325806617737,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.246997069567442e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.737543587107211e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.192118209786713e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.73753267317079e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0004619067476596,287.38934326171875,294.1499938964844,287.8562316894531,286.56256103515625,288.5307006835937,288.0010986328125,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4907812476158142,-0.0,-6.619131909246789e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.246997069567442e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.737543587107211e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.192118209786713e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.73753267317079e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0004619067476596,287.38934326171875,294.1499938964844,287.8562316894531,286.56256103515625,288.5307006835937,288.0010986328125,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4907812476158142,-0.0,-6.619131909246789e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.25810236367397e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.749237506184728e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.200754771474749e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.749227319844068e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0004624614375643,287.38629150390625,294.1499938964844,287.82830810546875,286.5398254394531,288.5185852050781,287.976806640625,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4721615314483642,-0.0,-6.635031724044893e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.25810236367397e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.749237506184728e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.200754771474749e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.749227319844068e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0004624614375643,287.38629150390625,294.1499938964844,287.82830810546875,286.5398254394531,288.5185852050781,287.976806640625,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4721615314483642,-0.0,-6.635031724044893e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.263649553759024e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.755079372553156e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.20506941433996e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.755069186212496e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004627385642379,287.384765625,294.1499938964844,287.8143615722656,286.5284729003906,288.512451171875,287.96417236328125,287.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4628235101699829,-0.0,-6.642981276172577e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.269173460779712e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.760895773069932e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,7.209365867311135e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.760885586729272e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004630144685506,287.3832702636719,294.1499938964844,287.80047607421875,286.5171203613281,288.5062255859375,287.951171875,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4534961879253387,-0.0,-6.650901696048096e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.280144149670376e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.772447810973972e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,7.217898382805288e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.772438352229074e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0004635624645743,287.3802490234375,294.1499938964844,287.77294921875,286.4945068359375,288.4935607910156,287.9244079589844,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4349256157875061,-0.0,-6.66664732307254e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.280144149670376e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.772447810973972e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,7.217898382805288e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.772438352229074e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0004635624645743,287.3802490234375,294.1499938964844,287.77294921875,286.4945068359375,288.4935607910156,287.9244079589844,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4349256157875061,-0.0,-6.66664732307254e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.287520515499637e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.780216350918636e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.223635475384071e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.780206164577976e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004639309481717,287.37823486328125,294.1499938964844,287.7545166015625,286.4792175292969,288.4848022460937,287.9056701660156,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4224195778369903,-0.0,-6.677244357433666e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.290960588259622e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.783838322618976e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.226310844998807e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.783828136278316e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004641027771867,287.3772888183594,294.1499938964844,287.7459716796875,286.4720764160156,288.48065185546875,287.896728515625,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4165799617767334,-0.0,-6.68218902433182e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.301549289375544e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.794989455258474e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.794979268917814e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0004646317393053,287.3743591308594,294.1499938964844,287.7196960449219,286.449951171875,288.46746826171875,287.8684387207031,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986134529113769,-0.0,-6.697421639501044e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.301549289375544e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.794989455258474e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.794979268917814e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0004646317393053,287.3743591308594,294.1499938964844,287.7196960449219,286.449951171875,288.46746826171875,287.8684387207031,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986134529113769,-0.0,-6.697421639501044e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.311835310654716e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.805820445762949e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.242547144414857e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.805810259422287e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004651455092243,287.3714599609375,294.1499938964844,287.6943664550781,286.42822265625,288.4540710449219,287.8398132324219,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532551393838276e-09,0.0009922052267938,-0.0120291309431195,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3811342716217041,-0.0,-6.712234323913435e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.311835310654716e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.805820445762949e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.242547144414857e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.805810259422287e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004651455092243,287.3714599609375,294.1499938964844,287.6943664550781,286.42822265625,288.4540710449219,287.8398132324219,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532551393838276e-09,0.0009922052267938,-0.0120291309431195,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3811342716217041,-0.0,-6.712234323913435e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.31684553506784e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.811096242628992e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.246443419717252e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.811086783884092e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.0004653958021663,287.3700256347656,294.1499938964844,287.6820983886719,286.4175109863281,288.4472961425781,287.8254699707031,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3726535439491272,-0.0,-6.719455569736965e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.32173352339305e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.816243255045264e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.250245107570663e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.816233796300368e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004656399542,287.3685913085937,294.1499938964844,287.670166015625,286.4069519042969,288.4404602050781,287.8111572265625,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3643417060375213,-0.0,-6.726504153675705e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,7.257518882397562e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.826081077335402e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004661070706788,287.3657531738281,294.1499938964844,287.6473083496094,286.3862609863281,288.4266662597656,287.7828063964844,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3483328819274902,-0.0,-6.739999491855998e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,7.257518882397562e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.826081077335402e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004661070706788,287.3657531738281,294.1499938964844,287.6473083496094,286.3862609863281,288.4266662597656,287.7828063964844,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3483328819274902,-0.0,-6.739999491855998e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.339783719042316e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.26428406778723e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.83524150797166e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0004665416199713,287.36297607421875,294.1499938964844,287.6260070800781,286.3662414550781,288.4126892089844,287.75506591796875,287.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3332618176937103,-0.0,-6.75256472959518e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.339783719042316e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.26428406778723e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.83524150797166e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0004665416199713,287.36297607421875,294.1499938964844,287.6260070800781,286.3662414550781,288.4126892089844,287.75506591796875,287.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3332618176937103,-0.0,-6.75256472959518e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
