time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.34763957047835e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.843523730523884e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.843514271778986e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004669340269174,287.3601989746094,294.1499938964844,287.6064758300781,286.3469543457031,288.39862060546875,287.7282409667969,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3192602396011352,-0.0,-6.763922044683568e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.34763957047835e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.843523730523884e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.843514271778986e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004669340269174,287.3601989746094,294.1499938964844,287.6064758300781,286.3469543457031,288.39862060546875,287.7282409667969,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3192602396011352,-0.0,-6.763922044683568e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.354470967082308e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.850717469817027e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.27570804883726e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.850708011072128e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004672752693295,287.3574523925781,294.1499938964844,287.5888977050781,286.3285217285156,288.38446044921875,287.70263671875,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3064729869365692,-0.0,-6.773804983595255e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.354470967082308e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.850717469817027e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.27570804883726e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.850708011072128e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004672752693295,287.3574523925781,294.1499938964844,287.5888977050781,286.3285217285156,288.38446044921875,287.70263671875,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3064729869365692,-0.0,-6.773804983595255e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.35745338210836e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.853857773123308e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,7.2780268965289e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.85384831437841e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004674242227338,287.3561096191406,294.1499938964844,287.5809020996094,286.3196716308594,288.3773803710937,287.6903686523437,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3005753755569458,-0.0,-6.778120820172262e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.360104013467208e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.856649558059873e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.280088902916759e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.856640099314971e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004675566742662,287.3547668457031,294.1499938964844,287.573486328125,286.31103515625,288.3702697753906,287.67852783203125,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2950406074523926,-0.0,-6.781958461488102e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.364319703308864e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.861087892204524e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.28336744941771e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.861079161055386e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004677672113757,287.3520812988281,294.1499938964844,287.5604553222656,286.2945861816406,288.3560791015625,287.6561889648437,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.285113513469696,-0.0,-6.78806060250281e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.364319703308864e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.861087892204524e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.28336744941771e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.861079161055386e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004677672113757,287.3520812988281,294.1499938964844,287.5604553222656,286.2945861816406,288.3560791015625,287.6561889648437,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.285113513469696,-0.0,-6.78806060250281e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.366498852614312e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.863382729236037e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.285062019946054e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.8633739980869e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0004678760597016,287.3500671386719,294.1499938964844,287.5522766113281,286.2828369140625,288.3453063964844,287.6405334472656,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2786233127117157,-0.0,-6.791214701706849e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.366992890136316e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.863903687801212e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.285446918103844e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.863894229056314e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004679007688537,287.3494567871094,294.1499938964844,287.54998779296875,286.2792663574219,288.3419189453125,287.63580322265625,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2767698764801025,-0.0,-6.79193021824176e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.865547326626256e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,7.28666054783389e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.865537867881358e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0004679787380155,287.3468322753906,294.1499938964844,287.5417785644531,286.2650451660156,288.3278503417969,287.6176147460937,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2700738906860351,-0.0,-6.79418761251327e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.865547326626256e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,7.28666054783389e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.865537867881358e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0004679787380155,287.3468322753906,294.1499938964844,287.5417785644531,286.2650451660156,288.3278503417969,287.6176147460937,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2700738906860351,-0.0,-6.79418761251327e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.86672966973856e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,7.287534390343353e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.866720938589424e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0004680348502006,287.3442687988281,294.1499938964844,287.5351867675781,286.25177001953125,288.3139343261719,287.6017150878906,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2647278010845184,-0.0,-6.79580978157901e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.86672966973856e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,7.287534390343353e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.866720938589424e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0004680348502006,287.3442687988281,294.1499938964844,287.5351867675781,286.25177001953125,288.3139343261719,287.6017150878906,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2647278010845184,-0.0,-6.79580978157901e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.370076440973207e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.86715022008866e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,7.287844346137717e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.867141488939524e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004680547863245,287.3429870605469,294.1499938964844,287.5325012207031,286.2455139160156,288.3070068359375,287.5945129394531,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2624534368515014,-0.0,-6.796385321194975e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.370354382554068e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.867442713584752e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.288060442078859e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.867433982435614e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0004680686688516,287.3417358398437,294.1499938964844,287.5301513671875,286.23944091796875,288.3001403808594,287.5878295898437,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.260450154542923,-0.0,-6.796785356755208e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.370571206090972e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.867670451058076e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.288229244295508e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.8676624475047e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004680794954765,287.3392333984375,294.1499938964844,287.52655029296875,286.2279052734375,288.2865295410156,287.5758972167969,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2571918666362762,-0.0,-6.797093021759792e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.370571206090972e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.867670451058076e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.288229244295508e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.8676624475047e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004680794954765,287.3392333984375,294.1499938964844,287.52655029296875,286.2279052734375,288.2865295410156,287.5758972167969,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2571918666362762,-0.0,-6.797093021759792e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.3703594757244e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.86744780675508e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,7.288064080057666e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.867439075605944e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004680689016822,287.3367614746094,294.1499938964844,287.52423095703125,286.2171325683594,288.2731018066406,287.5658264160156,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2548752725124359,-0.0,-6.796778961870586e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.3703594757244e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.86744780675508e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,7.288064080057666e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.867439075605944e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004680689016822,287.3367614746094,294.1499938964844,287.52423095703125,286.2171325683594,288.2731018066406,287.5658264160156,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2548752725124359,-0.0,-6.796778961870586e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.369709005113692e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.866762411547823e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.28755840100348e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.866754407994448e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004680364218074,287.3343200683594,294.1499938964844,287.5231018066406,286.20703125,288.2598876953125,287.557373046875,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533754706382751,-0.0,-6.795828966232875e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.369709005113692e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.866762411547823e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.28755840100348e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.866754407994448e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004680364218074,287.3343200683594,294.1499938964844,287.5231018066406,286.20703125,288.2598876953125,287.557373046875,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533754706382751,-0.0,-6.795828966232875e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.368634346174076e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.86563100013882e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.28672239347361e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.865622268989682e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004679827252402,287.3319091796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2469177246094,287.550537109375,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2526704668998718,-0.0,-6.794263640585997e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.368634346174076e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.86563100013882e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.28672239347361e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.865622268989682e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004679827252402,287.3319091796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2469177246094,287.550537109375,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2526704668998718,-0.0,-6.794263640585997e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.367940219817684e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.864899766398594e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,7.286182517418638e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.864891762845218e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004679480625782,287.3307189941406,294.1499938964844,287.5233764648437,286.1929931640625,288.2405090332031,287.5477294921875,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2525979876518249,-0.0,-6.793254669901216e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.367136954097076e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.864053572528064e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.28555751265958e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.864045568974689e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.000467907928396,287.3295288085937,294.1499938964844,287.52392578125,286.1885681152344,288.23419189453125,287.5452880859375,287.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2526829838752746,-0.0,-6.792085827100891e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.862014121608809e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.284051389433444e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.862006118055432e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004678111872635,287.3271789550781,294.1499938964844,287.5256652832031,286.1800537109375,288.2217102050781,287.5413818359375,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2533016800880432,-0.0,-6.78927065678181e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.862014121608809e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.284051389433444e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.862006118055432e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004678111872635,287.3271789550781,294.1499938964844,287.5256652832031,286.1800537109375,288.2217102050781,287.5413818359375,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2533016800880432,-0.0,-6.78927065678181e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.363274148199709e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.859986312221736e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,7.282553269760683e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.85997830866836e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004677149991039,287.3252258300781,294.1499938964844,287.5276794433594,286.1732177734375,288.21142578125,287.5390319824219,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2542228996753692,-0.0,-6.786473960573859e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.36286960495636e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.859559941105545e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.282238220795989e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.859551937552168e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004676947719417,287.3248596191406,294.1499938964844,287.5281066894531,286.17193603515625,288.20947265625,287.5386962890625,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2544399201869964,-0.0,-6.785886341731384e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,7.28009981685318e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.856656834017484e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004675574309658,287.32257080078125,294.1499938964844,287.5311889648437,286.16412353515625,288.197509765625,287.5370483398437,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2560201585292816,-0.0,-6.781895933727355e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,7.28009981685318e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.856656834017484e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004675574309658,287.32257080078125,294.1499938964844,287.5311889648437,286.16412353515625,288.197509765625,287.5370483398437,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2560201585292816,-0.0,-6.781895933727355e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.853344090515748e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.277647819137201e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.853336814558132e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004673999210353,287.3203430175781,294.1499938964844,287.53472900390625,286.1565246582031,288.18585205078125,287.5364074707031,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2579831182956695,-0.0,-6.777321459594532e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.853344090515748e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.277647819137201e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.853336814558132e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004673999210353,287.3203430175781,294.1499938964844,287.53472900390625,286.1565246582031,288.18585205078125,287.5364074707031,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2579831182956695,-0.0,-6.777321459594532e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.35524731175974e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.85153383226134e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,7.276310498127714e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.851525828707965e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004673140356317,287.3192138671875,294.1499938964844,287.5366516113281,286.1528015136719,288.1801147460937,287.53643798828125,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2590841054916382,-0.0,-6.774827454592014e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.353423229185864e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.849612251855432e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.274890958797187e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.849604248302056e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004672229115385,287.318115234375,294.1499938964844,287.5386657714844,286.14910888671875,288.1744384765625,287.5366516113281,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2602470219135284,-0.0,-6.772182103986779e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.349470201414078e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.84544967650436e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.845442400546744e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004670254711527,287.31591796875,294.1499938964844,287.5428466796875,286.1417541503906,288.163330078125,287.53765869140625,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4209015054595974e-09,0.0009962045587599,-0.0132542923092842,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2627186775207519,-0.0,-6.766454418993817e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.349470201414078e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.84544967650436e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.845442400546744e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004670254711527,287.31591796875,294.1499938964844,287.5428466796875,286.1417541503906,288.163330078125,287.53765869140625,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4209015054595974e-09,0.0009962045587599,-0.0132542923092842,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2627186775207519,-0.0,-6.766454418993817e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.34519193833694e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.840944403549656e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,7.268488843692467e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.840937127592042e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004668117617256,287.3137512207031,294.1499938964844,287.5471496582031,286.13446044921875,288.1524658203125,287.5391540527344,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.265310525894165,-0.0,-6.760257065252517e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
