time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439800,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.34519193833694e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.840944403549656e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,7.268488843692467e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.840937127592042e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004668117617256,287.3137512207031,294.1499938964844,287.5471496582031,286.13446044921875,288.1524658203125,287.5391540527344,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.265310525894165,-0.0,-6.760257065252517e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.340552060166374e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.836058598011732e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.264879968715832e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.836051322054118e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004665799788199,287.3116149902344,294.1499938964844,287.551513671875,286.1270751953125,288.1418151855469,287.5411376953125,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2679675221443176,-0.0,-6.753540304771377e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.340552060166374e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.836058598011732e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.264879968715832e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.836051322054118e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004665799788199,287.3116149902344,294.1499938964844,287.551513671875,286.1270751953125,288.1418151855469,287.5411376953125,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2679675221443176,-0.0,-6.753540304771377e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.261028804350644e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.830836643232033e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004663326544687,287.3095092773437,294.1499938964844,287.5557556152344,286.1195678710937,288.1314697265625,287.5435485839844,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706021964550018,-0.0,-6.746376612909445e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.261028804350644e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.830836643232033e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004663326544687,287.3095092773437,294.1499938964844,287.5557556152344,286.1195678710937,288.1314697265625,287.5435485839844,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706021964550018,-0.0,-6.746376612909445e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.333018533652648e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.828124893829226e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.25902064004913e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.828117617871612e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004662036371883,287.3084716796875,294.1499938964844,287.5578308105469,286.1157531738281,288.1264038085937,287.5448913574219,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2718831896781921,-0.0,-6.74264200029029e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.33037226786837e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.825338202062994e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.256962271640077e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.82533165370114e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004660714766941,287.30743408203125,294.1499938964844,287.559814453125,286.1118469238281,288.12139892578125,287.5462951660156,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2731272876262665,-0.0,-6.738816438200956e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.252717477967963e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.819583647185937e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0004657988320104,287.3053894042969,294.1499938964844,287.56353759765625,286.1038818359375,288.1115417480469,287.5491638183594,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2754721641540527,-0.0,-6.730929413834019e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.252717477967963e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.819583647185937e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0004657988320104,287.3053894042969,294.1499938964844,287.56353759765625,286.1038818359375,288.1115417480469,287.5491638183594,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2754721641540527,-0.0,-6.730929413834019e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.319726086687297e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.81412740657106e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,7.248682231875136e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.814120130613446e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004655396624002,287.30352783203125,294.1499938964844,287.56658935546875,286.0962219238281,288.10272216796875,287.5519104003906,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2773951292037964,-0.0,-6.723436740685429e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.319269156549126e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.813645738177e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.248326437547803e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.813639189815147e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004655168449971,287.3033752441406,294.1499938964844,287.5668334960937,286.0955505371094,288.1019592285156,287.5521240234375,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2775504291057586,-0.0,-6.722776646483909e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.8075506684836e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004652280476875,287.3013610839844,294.1499938964844,287.569580078125,286.0868225097656,288.09259033203125,287.5550537109375,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2792865633964538,-0.0,-6.714432743137877e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.8075506684836e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004652280476875,287.3013610839844,294.1499938964844,287.569580078125,286.0868225097656,288.09259033203125,287.5550537109375,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2792865633964538,-0.0,-6.714432743137877e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.30762180360034e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.801380656426772e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.239267142722383e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.80137410806492e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.0004649350303225,287.2994079589844,294.1499938964844,287.5716247558594,286.0776062011719,288.0834350585937,287.55780029296875,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2805975675582886,-0.0,-6.705972310783181e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.30762180360034e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.801380656426772e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.239267142722383e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.80137410806492e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.0004649350303225,287.2994079589844,294.1499938964844,287.5716247558594,286.0776062011719,288.0834350585937,287.55780029296875,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2805975675582886,-0.0,-6.705972310783181e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.304674313170835e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.798276732908562e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,7.236974488478154e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.798270184546708e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,0.0004647877940442,287.2984313964844,294.1499938964844,287.5723571777344,286.0727844238281,288.0789489746094,287.5591125488281,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2810661494731903,-0.0,-6.701723265223336e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.301724639954044e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.795170626603068e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.234680379042402e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.795164078241214e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004646404704544,287.2974853515625,294.1499938964844,287.5729064941406,286.0678100585937,288.0744934082031,287.560302734375,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2814043760299682,-0.0,-6.697472798578019e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.295845666201784e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.788979514269158e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.230108167277649e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.788972965907304e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004643468128051,287.29559326171875,294.1499938964844,287.5732727050781,286.0574035644531,288.06573486328125,287.5624389648437,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2816449999809265,-0.0,-6.689003839710497e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.295845666201784e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.788979514269158e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.230108167277649e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.788972965907304e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004643468128051,287.29559326171875,294.1499938964844,287.5732727050781,286.0574035644531,288.06573486328125,287.5624389648437,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2816449999809265,-0.0,-6.689003839710497e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.2900256277062e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.225581066450104e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.78284442680888e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004640560655388,287.293701171875,294.1499938964844,287.5726318359375,286.0462951660156,288.05712890625,287.56414794921875,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2812575399875641,-0.0,-6.680625830313147e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.2900256277062e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.225581066450104e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.78284442680888e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004640560655388,287.293701171875,294.1499938964844,287.5726318359375,286.0462951660156,288.05712890625,287.56414794921875,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2812575399875641,-0.0,-6.680625830313147e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.284309635404496e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.221134728752077e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.776824299478903e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004637705278582,287.2918395996094,294.1499938964844,287.5708312988281,286.034423828125,288.04864501953125,287.5653076171875,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2801338136196136,-0.0,-6.67240200868946e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.284309635404496e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.221134728752077e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.776824299478903e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004637705278582,287.2918395996094,294.1499938964844,287.5708312988281,286.034423828125,288.04864501953125,287.5653076171875,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2801338136196136,-0.0,-6.67240200868946e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.278726065531372e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.770951874088496e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.216792437247932e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.770945325726645e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.000463491625851,287.2900390625,294.1499938964844,287.5678100585937,286.021728515625,288.0402526855469,287.5658569335937,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2782230377197265,-0.0,-6.664374296860842e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.278726065531372e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.770951874088496e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.216792437247932e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.770945325726645e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.000463491625851,287.2900390625,294.1499938964844,287.5678100585937,286.021728515625,288.0402526855469,287.5658569335937,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2782230377197265,-0.0,-6.664374296860842e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.275993215851486e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.768073505256324e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.214666402433068e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.768067684490234e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004633551288861,287.28912353515625,294.1499938964844,287.5657653808594,286.0150146484375,288.0361022949219,287.5658569335937,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2769328653812408,-0.0,-6.660447127160296e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.273305477108806e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.765243157744408e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.212576019810513e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.765236609382556e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004632208438124,287.2882385253906,294.1499938964844,287.5633850097656,286.0080871582031,288.031982421875,287.565673828125,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2754147946834564,-0.0,-6.656584616848704e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.268071880796924e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.759725799085572e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004629594332072,287.2864685058594,294.1499938964844,287.5574951171875,285.9934997558594,288.0237121582031,287.5646667480469,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2716543972492218,-0.0,-6.64906920633257e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.268071880796924e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.759725799085572e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004629594332072,287.2864685058594,294.1499938964844,287.5574951171875,285.9934997558594,288.0237121582031,287.5646667480469,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2716543972492218,-0.0,-6.64906920633257e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.75442526396364e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004627079761121,287.2846984863281,294.1499938964844,287.54998779296875,285.97784423828125,288.0155029296875,287.5628356933594,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2669110000133514,-0.0,-6.641843697252625e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.75442526396364e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004627079761121,287.2846984863281,294.1499938964844,287.54998779296875,285.97784423828125,288.0155029296875,287.5628356933594,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2669110000133514,-0.0,-6.641843697252625e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
