time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7289714813232422,0.2803439199924469,0.2580787241458893,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8756409883499146,0.4988363087177276,0.4768926799297333,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7620638608932495,0.3240578472614288,0.2309041917324066,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.781515896320343,0.3496017158031463,0.3369298577308655,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.7160002589225769,0.2640643119812011,1.217387318611145,286.0353698730469,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0320739746094,1.0,0.5969465970993042,1.0,1.0,0.0,1.0,-3.0261173248291016,3.0261101722717285,7.364529665210284e-06,2.338155746459961,0.897419810295105,0.897419810295105,0.0,194.11512756347656,144.0,23757.484375,-0.0,2585.712158203125,1.0,283.1500549316406,285.1927185058594,291.5433044433594,293.1083679199219,293.1499938964844,293.1499938964844,283.1499938964844,20981.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015353441238403,1.0,0.0,0.0,2.788377046585083,2.78839111328125,5.187956730878795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.29150390625,0.0,683.3794555664062,1895.4371337890625,0.0,1622.890625,0.6955223679542542,1.0,0.0,3.0,1.0,0.0
11969400,296.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7289714813232422,0.2803439199924469,0.2580787241458893,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8756409883499146,0.4988363087177276,0.4768926799297333,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7620638608932495,0.3240578472614288,0.2309041917324066,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.781515896320343,0.3496017158031463,0.3369298577308655,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.7160002589225769,0.2640643119812011,1.217387318611145,286.0353698730469,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0320739746094,1.0,0.5969465970993042,1.0,1.0,0.0,1.0,-3.0261173248291016,3.0261101722717285,7.364529665210284e-06,2.338155746459961,0.897419810295105,0.897419810295105,0.0,194.11512756347656,144.0,23757.484375,-0.0,2585.712158203125,1.0,283.1500549316406,285.1927185058594,291.5433044433594,293.1083679199219,293.1499938964844,293.1499938964844,283.1499938964844,20981.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015353441238403,1.0,0.0,0.0,2.788377046585083,2.78839111328125,5.187956730878795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.29150390625,0.0,683.3794555664062,1895.4371337890625,0.0,1622.890625,0.6955223679542542,1.0,0.0,3.0,1.0,0.0
11969460,296.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.735116183757782,0.2745641469955444,0.2521927058696747,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.887403666973114,0.4940049052238464,0.4716181755065918,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.7707868218421936,0.319528579711914,0.2271980047225952,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.7901559472084045,0.3439503014087677,0.3308610916137695,296.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7212335467338562,0.2575440108776092,1.1844700574874878,285.9660949707031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75006103515625,285.9637451171875,1.0,0.5800235271453857,1.0,1.0,0.0,1.0,-2.961366415023804,2.9613592624664307,7.051797183521558e-06,2.28771710395813,0.875461995601654,0.875461995601654,0.0,178.75059509277344,132.0,23752.8828125,-0.0,2386.858642578125,1.0,283.1499938964844,285.12945556640625,291.6125183105469,293.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,23549.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022191882133484,1.0,0.0,0.0,2.8735642433166504,2.873579263687134,5.509791094482352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4541015625,0.0,755.4035034179688,1895.4371337890625,0.0,1628.310302734375,0.7130159139633179,1.0,0.0,3.0,1.0,0.0
11969520,296.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.735116183757782,0.2745641469955444,0.2521927058696747,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.887403666973114,0.4940049052238464,0.4716181755065918,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.7707868218421936,0.319528579711914,0.2271980047225952,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.7901559472084045,0.3439503014087677,0.3308610916137695,296.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7212335467338562,0.2575440108776092,1.1844700574874878,285.9660949707031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75006103515625,285.9637451171875,1.0,0.5800235271453857,1.0,1.0,0.0,1.0,-2.961366415023804,2.9613592624664307,7.051797183521558e-06,2.28771710395813,0.875461995601654,0.875461995601654,0.0,178.75059509277344,132.0,23752.8828125,-0.0,2386.858642578125,1.0,283.1499938964844,285.12945556640625,291.6125183105469,293.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,23549.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022191882133484,1.0,0.0,0.0,2.8735642433166504,2.873579263687134,5.509791094482352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4541015625,0.0,755.4035034179688,1895.4371337890625,0.0,1628.310302734375,0.7130159139633179,1.0,0.0,3.0,1.0,0.0
11969580,296.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7430372834205627,0.2696284055709839,0.2471347451210022,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9013086557388306,0.4900281727313995,0.4672131538391113,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7816298007965088,0.3158787786960602,0.2241550087928772,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.8007609248161316,0.3391489684581756,0.3256688416004181,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.7281251549720764,0.2519983649253845,1.156339168548584,285.9410705566406,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7562866210937,285.9401550292969,1.0,0.5643967390060425,1.0,1.0,0.0,1.0,-2.906268358230591,2.906261682510376,6.79107643009047e-06,2.2448179721832275,0.8536384105682373,0.8536384105682373,0.0,164.08987426757812,120.0,23461.04296875,-0.0,2215.856689453125,1.0,283.1499938964844,285.1143493652344,291.62646484375,293.20428466796875,293.1499938964844,293.1499938964844,283.1499938964844,24737.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046343088150024,1.0,0.0,0.0,2.855717658996582,2.8557329177856445,5.441565917863045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.27294921875,0.0,750.0817260742188,1895.4371337890625,0.0,1647.5166015625,0.7095203995704651,1.0,0.0,3.0,1.0,0.0
11969640,296.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7430372834205627,0.2696284055709839,0.2471347451210022,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9013086557388306,0.4900281727313995,0.4672131538391113,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7816298007965088,0.3158787786960602,0.2241550087928772,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.8007609248161316,0.3391489684581756,0.3256688416004181,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.7281251549720764,0.2519983649253845,1.156339168548584,285.9410705566406,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7562866210937,285.9401550292969,1.0,0.5643967390060425,1.0,1.0,0.0,1.0,-2.906268358230591,2.906261682510376,6.79107643009047e-06,2.2448179721832275,0.8536384105682373,0.8536384105682373,0.0,164.08987426757812,120.0,23461.04296875,-0.0,2215.856689453125,1.0,283.1499938964844,285.1143493652344,291.62646484375,293.20428466796875,293.1499938964844,293.1499938964844,283.1499938964844,24737.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046343088150024,1.0,0.0,0.0,2.855717658996582,2.8557329177856445,5.441565917863045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.27294921875,0.0,750.0817260742188,1895.4371337890625,0.0,1647.5166015625,0.7095203995704651,1.0,0.0,3.0,1.0,0.0
11969700,296.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.7477271556854248,0.2674131691455841,0.2448501735925674,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.9093303680419922,0.488299548625946,0.4652729332447052,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.7878795266151428,0.3143223226070404,0.2228343784809112,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.8067982792854309,0.3370004594326019,0.3233303129673004,296.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.7322117686271667,0.2495109587907791,1.143664002418518,285.9419860839844,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7616882324219,285.94189453125,1.0,0.5569713115692139,1.0,1.0,0.0,1.0,-2.8815529346466064,2.881546258926392,6.675732493022224e-06,2.2255804538726807,0.842871904373169,0.842871904373169,0.0,157.00088500976562,120.0,23225.095703125,-0.0,2138.524658203125,1.0,283.1499938964844,285.11981201171875,291.6201477050781,293.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,24877.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046548128128052,1.0,0.0,0.0,2.816861391067505,2.8168764114379883,5.294492098073533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.69091796875,0.0,724.5479736328125,1895.4371337890625,0.0,1647.6798095703125,0.7033124566078186,1.0,0.0,3.0,1.0,0.0
11969760,296.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.7529842257499695,0.2653403282165527,0.2427074462175369,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.918581247329712,0.4867168664932251,0.4634858667850494,296.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.7947296500205994,0.3129189014434814,0.2216311246156692,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.813161313533783,0.3349928259849548,0.3211392164230346,296.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7367941737174988,0.2471825778484344,1.1317731142044067,285.9436950683594,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7682800292969,285.9437866210937,1.0,0.5497626066207886,1.0,1.0,0.0,1.0,-2.8584539890289307,2.858447313308716,6.568835033249343e-06,2.207605361938477,0.8321455717086792,0.8321455717086792,0.0,150.04957580566406,108.0,23006.751953125,-0.0,2065.75439453125,1.0,283.1499938964844,285.1251525878906,291.6098937988281,293.1678466796875,293.1499938964844,293.1499938964844,283.1499938964844,25123.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036333084106445,1.0,0.0,0.0,2.7822749614715576,2.782289743423462,5.165275069884956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.8115234375,0.0,703.0484619140625,1895.4371337890625,0.0,1639.5438232421875,0.694901704788208,1.0,0.0,3.0,1.0,0.0
11969820,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.7627301812171936,0.2622817456722259,0.2395238280296325,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.9354712963104248,0.4844493865966797,0.4608890414237976,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.960693359375,0.806993305683136,0.3109531104564667,0.2199115753173828,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8240948915481567,0.3320336043834686,0.3178875148296356,296.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.7453224062919617,0.2437405884265899,1.1141070127487185,285.9608154296875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7806396484375,285.96148681640625,1.0,0.5386003851890564,1.0,1.0,0.0,1.0,-2.824293851852417,2.824287414550781,6.412344646378188e-06,2.181029319763184,0.8152999877929688,0.8152999877929688,0.0,139.18446350097656,108.0,22560.259765625,-0.0,1957.2930908203125,1.0,283.1499938964844,285.1491394042969,291.58868408203125,293.1219787597656,293.1499938964844,293.1499938964844,283.1499938964844,24955.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998614072799683,1.0,0.0,0.0,2.693920135498047,2.693934202194214,4.842423777517979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.30126953125,0.0,645.92041015625,1895.4371337890625,0.0,1609.6595458984375,0.675804078578949,1.0,0.0,3.0,1.0,0.0
11969880,296.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7654616832733154,0.2615598440170288,0.2387712895870208,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.9400178790092468,0.4839257001876831,0.4602863192558288,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8102543950080872,0.3105086982250213,0.2195182591676712,296.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.8270434141159058,0.3313357532024383,0.317119151353836,296.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7477263808250427,0.2429277151823043,1.10992693901062,285.964599609375,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.78399658203125,285.9653015136719,1.0,0.5358723402023315,1.0,1.0,0.0,1.0,-2.816243886947632,2.816237449645996,6.375746124831494e-06,2.174768447875977,0.8111118674278259,0.8111118674278259,0.0,136.51083374023438,96.0,22463.236328125,-0.0,1931.54150390625,1.0,283.1499938964844,285.1549987792969,291.5834655761719,293.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,24957.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986115574836731,1.0,0.0,0.0,2.673867464065552,2.67388129234314,4.770600980918971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.85205078125,0.0,633.6431274414062,1895.4371337890625,0.0,1599.8128662109375,0.668792188167572,1.0,0.0,3.0,1.0,0.0
11969940,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7812060713768005,0.2581896483898163,0.235229343175888,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9639607071876526,0.4815500378608703,0.4575065672397613,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.8276284337043762,0.308550089597702,0.2177407145500183,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8437171578407288,0.3280767202377319,0.3135028481483459,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7617647051811218,0.2391197681427002,1.0902310609817505,285.99676513671875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8019714355469,285.9979248046875,1.0,0.5225383639335632,1.0,1.0,0.0,1.0,-2.7784876823425293,2.7784814834594727,6.205502813827479e-06,2.1454105377197266,0.7905871272087097,0.7905871272087097,0.0,123.36205291748048,84.0,21860.783203125,-0.0,1809.6982421875,1.0,283.1499938964844,285.1996459960937,291.5565795898437,293.0482482910156,293.1499938964844,293.1499938964844,283.1499938964844,24423.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908841729164124,1.0,0.0,0.0,2.5443735122680664,2.544386386871338,4.319714719258627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.71533203125,0.0,555.4871826171875,1895.4371337890625,0.0,1539.5684814453125,0.6391857266426086,1.0,0.0,3.0,1.0,0.0
11970000,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7812060713768005,0.2581896483898163,0.235229343175888,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9639607071876526,0.4815500378608703,0.4575065672397613,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.8276284337043762,0.308550089597702,0.2177407145500183,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8437171578407288,0.3280767202377319,0.3135028481483459,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7617647051811218,0.2391197681427002,1.0902310609817505,285.99676513671875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8019714355469,285.9979248046875,1.0,0.5225383639335632,1.0,1.0,0.0,1.0,-2.7784876823425293,2.7784814834594727,6.205502813827479e-06,2.1454105377197266,0.7905871272087097,0.7905871272087097,0.0,123.36205291748048,84.0,21860.783203125,-0.0,1809.6982421875,1.0,283.1499938964844,285.1996459960937,291.5565795898437,293.0482482910156,293.1499938964844,293.1499938964844,283.1499938964844,24423.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908841729164124,1.0,0.0,0.0,2.5443735122680664,2.544386386871338,4.319714719258627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.71533203125,0.0,555.4871826171875,1895.4371337890625,0.0,1539.5684814453125,0.6391857266426086,1.0,0.0,3.0,1.0,0.0
11970060,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.815371036529541,0.2594303488731384,0.234854370355606,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.9990000128746032,0.4838395714759826,0.4568939805030823,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.863093912601471,0.3113557398319244,0.2184944599866867,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.8799223303794861,0.3296096622943878,0.3133087754249573,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7948930859565735,0.2403539270162582,1.0875916481018066,286.0519714355469,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8619689941406,286.0544738769531,1.0,0.5113523006439209,1.0,1.0,0.0,1.0,-2.774505853652954,2.774499654769897,6.187249709910248e-06,2.14211368560791,0.7708631157875061,0.7708631157875061,0.0,106.87857818603516,72.0,21338.77734375,-0.0,1725.79443359375,1.0,283.1499938964844,285.2656555175781,291.53076171875,292.9876708984375,293.1499938964844,293.1499938964844,283.1499938964844,23631.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817834377288818,1.0,0.0,0.0,2.403430223464966,2.403442144393921,3.854396766200807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.4296875,0.0,477.2541198730469,1895.4371337890625,0.0,1470.064208984375,0.6069914102554321,1.0,0.0,3.0,1.0,0.0
11970120,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.815371036529541,0.2594303488731384,0.234854370355606,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.9990000128746032,0.4838395714759826,0.4568939805030823,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.863093912601471,0.3113557398319244,0.2184944599866867,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.8799223303794861,0.3296096622943878,0.3133087754249573,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7948930859565735,0.2403539270162582,1.0875916481018066,286.0519714355469,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8619689941406,286.0544738769531,1.0,0.5113523006439209,1.0,1.0,0.0,1.0,-2.774505853652954,2.774499654769897,6.187249709910248e-06,2.14211368560791,0.7708631157875061,0.7708631157875061,0.0,106.87857818603516,72.0,21338.77734375,-0.0,1725.79443359375,1.0,283.1499938964844,285.2656555175781,291.53076171875,292.9876708984375,293.1499938964844,293.1499938964844,283.1499938964844,23631.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817834377288818,1.0,0.0,0.0,2.403430223464966,2.403442144393921,3.854396766200807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.4296875,0.0,477.2541198730469,1895.4371337890625,0.0,1470.064208984375,0.6069914102554321,1.0,0.0,3.0,1.0,0.0
11970180,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.835332989692688,0.2588644325733185,0.2343719750642776,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.9990000128746032,0.4877893924713135,0.4225358366966247,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.8877508640289307,0.3126022517681122,0.2193460315465927,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.9041981101036072,0.3295792937278747,0.3132718801498413,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8161498308181763,0.2402079999446869,1.0867738723754885,286.0985107421875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91412353515625,286.0998229980469,1.0,0.4991118013858795,1.0,1.0,0.0,1.0,-2.7327020168304443,2.732696056365967,6.002342161082197e-06,2.1099019050598145,0.7516398429870605,0.7516398429870605,0.0,97.13400268554688,60.0,20605.78515625,-0.0,1618.28076171875,1.0,283.1499938964844,285.3263854980469,291.50457763671875,292.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22680.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723711490631104,1.0,0.0,0.0,2.2574596405029297,2.2574703693389893,3.4004258964159817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.07373046875,0.0,403.9507446289063,1895.4371337890625,0.0,1399.9088134765625,0.5746356248855591,1.0,0.0,3.0,1.0,0.0
11970240,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.835332989692688,0.2588644325733185,0.2343719750642776,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.9990000128746032,0.4877893924713135,0.4225358366966247,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.8877508640289307,0.3126022517681122,0.2193460315465927,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.9041981101036072,0.3295792937278747,0.3132718801498413,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8161498308181763,0.2402079999446869,1.0867738723754885,286.0985107421875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91412353515625,286.0998229980469,1.0,0.4991118013858795,1.0,1.0,0.0,1.0,-2.7327020168304443,2.732696056365967,6.002342161082197e-06,2.1099019050598145,0.7516398429870605,0.7516398429870605,0.0,97.13400268554688,60.0,20605.78515625,-0.0,1618.28076171875,1.0,283.1499938964844,285.3263854980469,291.50457763671875,292.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22680.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723711490631104,1.0,0.0,0.0,2.2574596405029297,2.2574703693389893,3.4004258964159817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.07373046875,0.0,403.9507446289063,1895.4371337890625,0.0,1399.9088134765625,0.5746356248855591,1.0,0.0,3.0,1.0,0.0
11970300,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.8459830284118652,0.2582853734493255,0.2337747514247894,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9990000128746032,0.4911445081233978,0.4048725664615631,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.9011246562004088,0.3129659593105316,0.2195320874452591,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.9182209372520448,0.3292703926563263,0.3129031956195831,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.8266699314117432,0.2398618310689926,1.084831476211548,286.1226806640625,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12432861328125,1.0,0.4925361573696136,1.0,1.0,0.0,1.0,-2.7084414958953857,2.708435773849488,5.896320544707123e-06,2.091209173202514,0.7421908974647522,0.7421908974647522,0.0,92.35462188720705,60.0,20181.404296875,-0.0,1561.2159423828125,1.0,283.1499938964844,285.3599548339844,291.4875183105469,292.8836975097656,293.1499938964844,293.1499938964844,283.1499938964844,22019.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670878529548645,1.0,0.0,0.0,2.1763269901275635,2.176337242126465,3.160397170631768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.05615234375,0.0,366.1352233886719,1895.4371337890625,0.0,1361.3321533203125,0.5572978258132935,1.0,0.0,3.0,1.0,0.0
11970360,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8578338623046875,0.2576236426830292,0.2330771386623382,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.9990000128746032,0.495193213224411,0.3866742253303528,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9165056347846984,0.3132542073726654,0.2196484804153442,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.9342087507247924,0.3288601040840149,0.312415599822998,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8380064368247986,0.2394233047962188,1.082362413406372,286.1407775878906,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9755859375,286.1420288085937,1.0,0.4856619238853454,1.0,1.0,0.0,1.0,-2.682323455810547,2.6823177337646484,5.783017059002304e-06,2.070979118347168,0.7327522039413452,0.7327522039413452,0.0,87.56851196289062,63.0,19794.427734375,-0.0,1502.6328125,1.0,283.1499938964844,285.3868103027344,291.46923828125,292.8433837890625,293.1499938964844,293.1499938964844,283.1499938964844,21636.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613653898239136,1.0,0.0,0.0,2.109678268432617,2.109687805175781,2.969790386941895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.47607421875,0.0,337.6037902832031,1895.4371337890625,0.0,1320.223388671875,0.5424315333366394,1.0,0.0,3.0,1.0,0.0
11970420,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.8742518424987793,0.256219744682312,0.2316644191741943,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.9990000128746032,0.5040039420127869,0.363073319196701,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.9395260214805604,0.3137642741203308,0.2198789715766906,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.95535147190094,0.327903151512146,0.3113692700862884,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.8537250757217407,0.2384465783834457,1.0772446393966677,286.1759338378906,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0390930175781,286.17755126953125,1.0,0.4767796099185943,1.0,1.0,0.0,1.0,-2.6451122760772705,2.645106554031372,5.622815024253214e-06,2.041829824447632,0.7140262126922607,0.7140262126922607,0.0,81.50676727294922,81.0,19102.947265625,-0.0,1424.42333984375,1.0,283.1499938964844,285.4388122558594,291.4328918457031,292.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,21102.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649218738079071,1.0,0.0,0.0,1.989243626594544,1.989252686500549,2.640397838149511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.77392578125,0.0,290.6327514648437,1895.4371337890625,0.0,1235.3792724609375,0.5159716010093689,1.0,0.0,3.0,1.0,0.0
11970480,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.8742518424987793,0.256219744682312,0.2316644191741943,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.9990000128746032,0.5040039420127869,0.363073319196701,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.9395260214805604,0.3137642741203308,0.2198789715766906,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.95535147190094,0.327903151512146,0.3113692700862884,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.8537250757217407,0.2384465783834457,1.0772446393966677,286.1759338378906,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0390930175781,286.17755126953125,1.0,0.4767796099185943,1.0,1.0,0.0,1.0,-2.6451122760772705,2.645106554031372,5.622815024253214e-06,2.041829824447632,0.7140262126922607,0.7140262126922607,0.0,81.50676727294922,81.0,19102.947265625,-0.0,1424.42333984375,1.0,283.1499938964844,285.4388122558594,291.4328918457031,292.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,21102.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649218738079071,1.0,0.0,0.0,1.989243626594544,1.989252686500549,2.640397838149511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.77392578125,0.0,290.6327514648437,1895.4371337890625,0.0,1235.3792724609375,0.5159716010093689,1.0,0.0,3.0,1.0,0.0
11970540,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8715197443962097,0.2548796236515045,0.2304487377405166,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9990000128746032,0.5109955668449402,0.3645359873771667,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9387240409851074,0.3143520951271057,0.2202736884355545,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.9529622793197632,0.3269402384757995,0.3104631602764129,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8515017032623291,0.2374761402606964,1.0729162693023682,286.2222900390625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0884704589844,286.224853515625,1.0,0.4767391383647918,1.0,1.0,0.0,1.0,-2.639556884765625,2.6395511627197266,5.598230927716941e-06,2.0370588302612305,0.6957014799118042,0.6957014799118042,0.0,81.57512664794922,99.0,18548.55078125,-0.0,1417.318603515625,1.0,283.1499938964844,285.4986267089844,291.3999328613281,292.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,20755.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373704075813293,1.0,0.0,0.0,1.8807666301727293,1.880774974822998,2.360278301694052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.18408203125,0.0,252.92320251464844,1895.4371337890625,0.0,1155.931396484375,0.4925948679447174,1.0,0.0,3.0,1.0,0.0
11970600,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8715197443962097,0.2548796236515045,0.2304487377405166,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9990000128746032,0.5109955668449402,0.3645359873771667,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9387240409851074,0.3143520951271057,0.2202736884355545,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.9529622793197632,0.3269402384757995,0.3104631602764129,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.8515017032623291,0.2374761402606964,1.0729162693023682,286.2222900390625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0884704589844,286.224853515625,1.0,0.4767391383647918,1.0,1.0,0.0,1.0,-2.639556884765625,2.6395511627197266,5.598230927716941e-06,2.0370588302612305,0.6957014799118042,0.6957014799118042,0.0,81.57512664794922,99.0,18548.55078125,-0.0,1417.318603515625,1.0,283.1499938964844,285.4986267089844,291.3999328613281,292.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,20755.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373704075813293,1.0,0.0,0.0,1.8807666301727293,1.880774974822998,2.360278301694052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.18408203125,0.0,252.92320251464844,1895.4371337890625,0.0,1155.931396484375,0.4925948679447174,1.0,0.0,3.0,1.0,0.0
11970660,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.8546321392059326,0.2536845803260803,0.2294983118772506,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.9990000128746032,0.513944685459137,0.3851189911365509,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.9199049472808838,0.3150952160358429,0.220880314707756,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811279296875,0.9325962066650392,0.3260663747787475,0.3097767233848572,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8359037637710571,0.2365195006132125,1.0693989992141724,286.2814025878906,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1103820800781,286.2844543457031,1.0,0.4830793738365173,1.0,1.0,0.0,1.0,-2.658806085586548,2.6588006019592285,5.6798035075189546e-06,2.051732063293457,0.677942156791687,0.677942156791687,0.0,86.36627960205078,117.0,18087.72265625,-0.0,1464.9156494140625,1.0,283.1499938964844,285.56756591796875,291.3699951171875,292.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,20502.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271395683288574,1.0,0.0,0.0,1.7808408737182615,1.7808486223220823,2.116136244012523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.23486328125,0.0,221.62852478027344,1895.4371337890625,0.0,1090.1002197265625,0.4714248478412628,1.0,0.0,3.0,1.0,0.0
11970720,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.8546321392059326,0.2536845803260803,0.2294983118772506,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.9990000128746032,0.513944685459137,0.3851189911365509,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.9199049472808838,0.3150952160358429,0.220880314707756,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811279296875,0.9325962066650392,0.3260663747787475,0.3097767233848572,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8359037637710571,0.2365195006132125,1.0693989992141724,286.2814025878906,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1103820800781,286.2844543457031,1.0,0.4830793738365173,1.0,1.0,0.0,1.0,-2.658806085586548,2.6588006019592285,5.6798035075189546e-06,2.051732063293457,0.677942156791687,0.677942156791687,0.0,86.36627960205078,117.0,18087.72265625,-0.0,1464.9156494140625,1.0,283.1499938964844,285.56756591796875,291.3699951171875,292.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,20502.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271395683288574,1.0,0.0,0.0,1.7808408737182615,1.7808486223220823,2.116136244012523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.23486328125,0.0,221.62852478027344,1895.4371337890625,0.0,1090.1002197265625,0.4714248478412628,1.0,0.0,3.0,1.0,0.0
11970780,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.831575870513916,0.2526328265666961,0.2287900149822235,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493957519531,0.9990000128746032,0.512803316116333,0.4184808135032654,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.8939439058303833,0.3160037696361542,0.2216886281967163,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34893798828125,0.9032344818115234,0.3253124952316284,0.3093157708644867,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482360839844,0.8137343525886536,0.2355483770370483,1.0664055347442627,286.3492736816406,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.10675048828125,286.3526611328125,1.0,0.4940443038940429,1.0,1.0,0.0,1.0,-2.694852590560913,2.694846868515014,5.834762760059675e-06,2.0795047283172607,0.6607889533042908,0.6607889533042908,0.0,94.80764770507812,135.0,17726.359375,-0.0,1553.3623046875,1.0,283.1499938964844,285.6481018066406,291.33905029296875,292.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,20298.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188412308692932,1.0,0.0,0.0,1.6876574754714966,1.6876648664474487,1.900474302374278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4765625,0.0,195.1507263183593,1895.4371337890625,0.0,1038.67333984375,0.4519950449466705,1.0,0.0,3.0,1.0,0.0
11970840,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.831575870513916,0.2526328265666961,0.2287900149822235,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493957519531,0.9990000128746032,0.512803316116333,0.4184808135032654,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.8939439058303833,0.3160037696361542,0.2216886281967163,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34893798828125,0.9032344818115234,0.3253124952316284,0.3093157708644867,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482360839844,0.8137343525886536,0.2355483770370483,1.0664055347442627,286.3492736816406,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.10675048828125,286.3526611328125,1.0,0.4940443038940429,1.0,1.0,0.0,1.0,-2.694852590560913,2.694846868515014,5.834762760059675e-06,2.0795047283172607,0.6607889533042908,0.6607889533042908,0.0,94.80764770507812,135.0,17726.359375,-0.0,1553.3623046875,1.0,283.1499938964844,285.6481018066406,291.33905029296875,292.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,20298.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188412308692932,1.0,0.0,0.0,1.6876574754714966,1.6876648664474487,1.900474302374278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4765625,0.0,195.1507263183593,1895.4371337890625,0.0,1038.67333984375,0.4519950449466705,1.0,0.0,3.0,1.0,0.0
11970900,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.8193050026893616,0.2521587014198303,0.2285197973251342,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.9990000128746032,0.5108351707458496,0.4384247958660126,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849792480469,0.880459725856781,0.3165200054645538,0.2221646755933761,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.8887618780136108,0.3249851167201996,0.3091697692871094,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.8008126616477966,0.2350558340549469,1.065059781074524,286.3853759765625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0975646972656,286.38885498046875,1.0,0.5008063316345215,1.0,1.0,0.0,1.0,-2.7172696590423584,2.717263698577881,5.932276508247014e-06,2.096820831298828,0.6524496078491211,0.6524496078491211,0.0,100.17977142333984,135.0,17574.17578125,-0.0,1610.0662841796875,1.0,283.1499938964844,285.69305419921875,291.3231201171875,292.5546875,293.1499938964844,293.1499938964844,283.1499938964844,20207.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154778599739075,1.0,0.0,0.0,1.6433449983596802,1.6433521509170532,1.8019838421423628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.5224609375,0.0,183.41357421875,1895.4371337890625,0.0,1018.3473510742188,0.4428618848323822,1.0,0.0,3.0,1.0,0.0
11970960,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.8064874410629272,0.251714676618576,0.2282994091510772,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42242431640625,0.9990000128746032,0.5080388188362122,0.4598448574542999,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217529296875,0.8670828938484192,0.3170740008354187,0.2226844877004623,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218139648437,0.8743476867675781,0.3246888220310211,0.3090762794017792,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.7874939441680908,0.2345602065324783,1.0638031959533691,286.42218017578125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.08477783203125,286.4256896972656,1.0,0.5082051753997803,1.0,1.0,0.0,1.0,-2.7417447566986084,2.741738796234131,6.0397055676730815e-06,2.115745306015014,0.6442605257034302,0.6442605257034302,0.0,106.20930480957033,138.0,17424.810546875,-0.0,1673.752685546875,1.0,283.1499938964844,285.73876953125,291.3062744140625,292.5291442871094,293.1499938964844,293.1499938964844,283.1499938964844,20120.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125812530517578,1.0,0.0,0.0,1.6004359722137451,1.600442886352539,1.7091099380195376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.52001953125,0.0,172.5494384765625,1895.4371337890625,0.0,1001.0863647460938,0.4340861141681671,1.0,0.0,3.0,1.0,0.0
11971020,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778137207031,0.7848138213157654,0.250924676656723,0.227961853146553,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784851074219,0.9900748133659364,0.5023180246353149,0.4776600003242492,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8464493751525879,0.3180609047412872,0.2236521989107132,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781188964844,0.8519485592842102,0.3241626918315887,0.3089679181575775,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776916503906,0.7663809061050415,0.2336235344409942,1.0615381002426147,286.47833251953125,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0602111816406,286.4801330566406,1.0,0.5171929001808167,1.0,1.0,0.0,1.0,-2.7615203857421875,2.761514186859131,6.128442237240961e-06,2.1316096782684326,0.6300468444824219,0.6300468444824219,0.0,116.5028076171875,138.0,17081.888671875,-0.0,1751.22900390625,1.0,283.1499938964844,285.8121337890625,291.2726135253906,292.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19981.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081936955451965,1.0,0.0,0.0,1.5279675722122192,1.5279741287231443,1.5578356737933066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.96826171875,0.0,155.29933166503906,1895.4371337890625,0.0,975.3768310546876,0.4194388389587402,1.0,0.0,3.0,1.0,0.0
11971080,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.781181275844574,0.2508063316345215,0.2279283851385116,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835205078125,0.9861121773719788,0.5017337799072266,0.4770494401454925,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48309326171875,0.8430120348930359,0.3181875944137573,0.2237956076860427,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4831237792969,0.8482699394226074,0.3240816295146942,0.3089671730995178,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.7629041075706482,0.233484461903572,1.061275839805603,286.4833374023437,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.05816650390625,286.485107421875,1.0,0.5180509090423584,1.0,1.0,0.0,1.0,-2.7597947120666504,2.7597885131835938,6.121437309047906e-06,2.1305816173553467,0.6280927658081055,0.6280927658081055,0.0,118.25276184082033,126.0,17021.2265625,-0.0,1757.3743896484375,1.0,283.1499938964844,285.82000732421875,291.2673645019531,292.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,19966.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076048016548157,1.0,0.0,0.0,1.5182980298995972,1.5183045864105225,1.538181066962352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.08740234375,0.0,153.10585021972656,1895.4371337890625,0.0,971.9662475585938,0.4175072908401489,1.0,0.0,3.0,1.0,0.0
11971140,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.7714790105819702,0.2498569935560226,0.2272466868162155,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.974266231060028,0.4989407956600189,0.4737602770328522,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.8351373672485352,0.3192991614341736,0.2246935218572616,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.8388378620147705,0.3234365582466125,0.3085403442382812,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.7535338401794434,0.2323789745569229,1.0571417808532717,286.52117919921875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548095703125,286.5228271484375,1.0,0.5192803144454956,1.0,1.0,0.0,1.0,-2.751025676727295,2.7510197162628174,6.082207619328983e-06,2.123628854751587,0.6117908358573914,0.6117908358573914,0.0,122.67729949951172,114.0,16513.953125,-0.0,1764.6641845703125,1.0,283.1499938964844,285.88250732421875,291.2164306640625,292.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,19852.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017974019050598,1.0,0.0,0.0,1.4392467737197876,1.4392530918121338,1.3821779987210905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8984375,0.0,136.05322265625,1895.4371337890625,0.0,938.8547973632812,0.4019173681735992,1.0,0.0,3.0,1.0,0.0
