time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.7714790105819702,0.2498569935560226,0.2272466868162155,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.974266231060028,0.4989407956600189,0.4737602770328522,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.8351373672485352,0.3192991614341736,0.2246935218572616,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.8388378620147705,0.3234365582466125,0.3085403442382812,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.7535338401794434,0.2323789745569229,1.0571417808532717,286.52117919921875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548095703125,286.5228271484375,1.0,0.5192803144454956,1.0,1.0,0.0,1.0,-2.751025676727295,2.7510197162628174,6.082207619328983e-06,2.123628854751587,0.6117908358573914,0.6117908358573914,0.0,122.67729949951172,114.0,16513.953125,-0.0,1764.6641845703125,1.0,283.1499938964844,285.88250732421875,291.2164306640625,292.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,19852.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017974019050598,1.0,0.0,0.0,1.4392467737197876,1.4392530918121338,1.3821779987210905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8984375,0.0,136.05322265625,1895.4371337890625,0.0,938.8547973632812,0.4019173681735992,1.0,0.0,3.0,1.0,0.0
11971260,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.77496737241745,0.2490535378456115,0.22639861702919,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.9786037802696228,0.4980605244636535,0.4725030362606048,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587463378906,0.840549886226654,0.3205814361572265,0.2254802882671356,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587463378906,0.8428288102149963,0.3228979408740997,0.3079081177711487,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.7565842866897583,0.2314267009496688,1.0522342920303345,286.5589599609375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.06219482421875,286.5606384277344,1.0,0.5161863565444946,1.0,1.0,0.0,1.0,-2.7427828311920166,2.742776870727539,6.04570686846273e-06,2.117215871810913,0.5955280661582947,0.5955280661582947,0.0,119.9342269897461,102.0,16005.2431640625,-0.0,1739.4288330078125,1.0,283.1499938964844,285.9458923339844,291.1595153808594,292.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19748.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940485000610352,1.0,0.0,0.0,1.363024115562439,1.3630300760269165,1.239654068285745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.32080078125,0.0,120.99077606201172,1895.4371337890625,0.0,896.2033081054688,0.3872009813785553,1.0,0.0,3.0,1.0,0.0
11971320,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.77496737241745,0.2490535378456115,0.22639861702919,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.9786037802696228,0.4980605244636535,0.4725030362606048,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587463378906,0.840549886226654,0.3205814361572265,0.2254802882671356,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587463378906,0.8428288102149963,0.3228979408740997,0.3079081177711487,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.7565842866897583,0.2314267009496688,1.0522342920303345,286.5589599609375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.06219482421875,286.5606384277344,1.0,0.5161863565444946,1.0,1.0,0.0,1.0,-2.7427828311920166,2.742776870727539,6.04570686846273e-06,2.117215871810913,0.5955280661582947,0.5955280661582947,0.0,119.9342269897461,102.0,16005.2431640625,-0.0,1739.4288330078125,1.0,283.1499938964844,285.9458923339844,291.1595153808594,292.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19748.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940485000610352,1.0,0.0,0.0,1.363024115562439,1.3630300760269165,1.239654068285745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.32080078125,0.0,120.99077606201172,1895.4371337890625,0.0,896.2033081054688,0.3872009813785553,1.0,0.0,3.0,1.0,0.0
11971380,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966796875,0.7869187593460083,0.2484225183725357,0.2255509942770004,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973205566406,0.9917896389961244,0.4979668855667114,0.4720154702663421,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5969543457031,0.8547290563583374,0.3220726251602173,0.2262901812791824,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5969543457031,0.855512797832489,0.3224979043006897,0.3072413504123688,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965881347656,0.7676600813865662,0.2306498140096664,1.0473425388336182,286.59716796875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0731811523437,286.598876953125,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.7354702949523926,2.735464334487915,6.013415713823633e-06,2.111525297164917,0.5792995691299438,0.5792995691299438,0.0,113.16159057617188,90.0,15496.5791015625,-0.0,1696.92431640625,1.0,283.1499938964844,286.0106811523437,291.1033020019531,292.22125244140625,293.1499938964844,293.1499938964844,283.1499938964844,19647.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848278403282166,1.0,0.0,0.0,1.289553999900818,1.2895597219467163,1.1096154395318081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.201171875,0.0,107.6711196899414,1895.4371337890625,0.0,847.80810546875,0.3733275532722473,1.0,0.0,3.0,1.0,0.0
11971440,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966796875,0.7869187593460083,0.2484225183725357,0.2255509942770004,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973205566406,0.9917896389961244,0.4979668855667114,0.4720154702663421,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5969543457031,0.8547290563583374,0.3220726251602173,0.2262901812791824,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5969543457031,0.855512797832489,0.3224979043006897,0.3072413504123688,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965881347656,0.7676600813865662,0.2306498140096664,1.0473425388336182,286.59716796875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0731811523437,286.598876953125,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.7354702949523926,2.735464334487915,6.013415713823633e-06,2.111525297164917,0.5792995691299438,0.5792995691299438,0.0,113.16159057617188,90.0,15496.5791015625,-0.0,1696.92431640625,1.0,283.1499938964844,286.0106811523437,291.1033020019531,292.22125244140625,293.1499938964844,293.1499938964844,283.1499938964844,19647.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848278403282166,1.0,0.0,0.0,1.289553999900818,1.2895597219467163,1.1096154395318081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.201171875,0.0,107.6711196899414,1895.4371337890625,0.0,847.80810546875,0.3733275532722473,1.0,0.0,3.0,1.0,0.0
11971500,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7953596711158752,0.2481686472892761,0.2251538038253784,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185607910156,0.9990000128746032,0.4980835914611816,0.4712137579917907,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.8645719289779663,0.3228967487812042,0.2267268896102905,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.8645313382148743,0.3223505914211273,0.3069265484809875,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.775629997253418,0.230323925614357,1.0450352430343628,286.6183776855469,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0792236328125,286.6206970214844,1.0,0.5072360634803772,1.0,1.0,0.0,1.0,-2.731452703475952,2.7314467430114746,5.995949322823435e-06,2.108510732650757,0.5712250471115112,0.5712250471115112,0.0,108.96971893310548,90.0,15263.912109375,-0.0,1671.442138671875,1.0,283.1499938964844,286.04461669921875,291.0761413574219,292.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,19596.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798904895782471,1.0,0.0,0.0,1.253874659538269,1.253880262374878,1.0490632718074266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.72607421875,0.0,101.60399627685548,1895.4371337890625,0.0,822.9190063476562,0.3667061626911163,1.0,0.0,3.0,1.0,0.0
11971560,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.8013994693756104,0.2479319423437118,0.2248330563306808,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.9990000128746032,0.4987438917160034,0.4613246917724609,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.872042179107666,0.3237514197826385,0.227231815457344,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400146484375,0.8711199760437012,0.3222164809703827,0.3066877424716949,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.7813595533370972,0.2300140708684921,1.043105959892273,286.64019775390625,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0869445800781,286.6418151855469,1.0,0.5030612945556641,1.0,1.0,0.0,1.0,-2.7171719074249268,2.717165946960449,5.933697138971184e-06,2.097620010375977,0.563186764717102,0.563186764717102,0.0,105.72531127929688,78.0,15013.8173828125,-0.0,1635.5634765625,1.0,283.1499938964844,286.0805969238281,291.0498962402344,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,19543.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748831033706665,1.0,0.0,0.0,1.219043850898743,1.219049334526062,9.915899568113673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.01806640625,0.0,95.91928100585938,1895.4371337890625,0.0,798.3881225585938,0.360310822725296,1.0,0.0,3.0,1.0,0.0
11971620,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8161660432815552,0.2475306540727615,0.2242220193147659,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.9990000128746032,0.5028126835823059,0.4354405701160431,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8907701969146729,0.3255768716335296,0.2282952517271042,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8879402875900269,0.3220180869102478,0.3062374889850616,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754150390625,0.7960198521614075,0.2294892966747284,1.0394597053527832,286.6759338378906,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1134948730469,286.6773376464844,1.0,0.4931257963180542,1.0,1.0,0.0,1.0,-2.68168044090271,2.6816747188568115,5.779595539934235e-06,2.070171594619751,0.5470113754272461,0.5470113754272461,0.0,98.24903869628906,66.0,14495.0322265625,-0.0,1550.576171875,1.0,283.1499938964844,286.1460266113281,290.9984130859375,292.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19445.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647754073143005,1.0,0.0,0.0,1.1512701511383057,1.151275396347046,8.843984034001553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.40087890625,0.0,85.54875946044922,1895.4371337890625,0.0,750.9925537109375,0.3481312692165375,1.0,0.0,3.0,1.0,0.0
11971680,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8161660432815552,0.2475306540727615,0.2242220193147659,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.9990000128746032,0.5028126835823059,0.4354405701160431,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8907701969146729,0.3255768716335296,0.2282952517271042,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8879402875900269,0.3220180869102478,0.3062374889850616,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754150390625,0.7960198521614075,0.2294892966747284,1.0394597053527832,286.6759338378906,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1134948730469,286.6773376464844,1.0,0.4931257963180542,1.0,1.0,0.0,1.0,-2.68168044090271,2.6816747188568115,5.779595539934235e-06,2.070171594619751,0.5470113754272461,0.5470113754272461,0.0,98.24903869628906,66.0,14495.0322265625,-0.0,1550.576171875,1.0,283.1499938964844,286.1460266113281,290.9984130859375,292.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19445.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647754073143005,1.0,0.0,0.0,1.1512701511383057,1.151275396347046,8.843984034001553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.40087890625,0.0,85.54875946044922,1895.4371337890625,0.0,750.9925537109375,0.3481312692165375,1.0,0.0,3.0,1.0,0.0
11971740,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70806884765625,0.8349088430404663,0.2472183257341385,0.2236602008342743,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70849609375,0.9990000128746032,0.5099963545799255,0.4038803875446319,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.916532337665558,0.3275546133518219,0.2294398099184036,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082824707031,0.9111454486846924,0.3219060003757477,0.3058365285396576,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079772949219,0.8155195713043213,0.2291087359189987,1.0362721681594849,286.7084350585937,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551513671875,286.709716796875,1.0,0.4815270900726318,1.0,1.0,0.0,1.0,-2.640148162841797,2.6401424407958984,5.6017720453382935e-06,2.038018226623535,0.5307490229606628,0.5307490229606628,0.0,89.70050811767578,69.0,13963.33984375,-0.0,1454.6500244140625,1.0,283.1499938964844,286.20928955078125,290.9461975097656,291.9718933105469,293.1499938964844,293.1499938964844,283.1499938964844,19349.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543297529220581,1.0,0.0,0.0,1.086037278175354,1.0860422849655151,7.870148266420075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.302490234375,0.0,76.37879943847656,1895.4371337890625,0.0,704.8842163085938,0.3367495536804199,1.0,0.0,3.0,1.0,0.0
11971800,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70806884765625,0.8349088430404663,0.2472183257341385,0.2236602008342743,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70849609375,0.9990000128746032,0.5099963545799255,0.4038803875446319,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.916532337665558,0.3275546133518219,0.2294398099184036,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082824707031,0.9111454486846924,0.3219060003757477,0.3058365285396576,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079772949219,0.8155195713043213,0.2291087359189987,1.0362721681594849,286.7084350585937,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551513671875,286.709716796875,1.0,0.4815270900726318,1.0,1.0,0.0,1.0,-2.640148162841797,2.6401424407958984,5.6017720453382935e-06,2.038018226623535,0.5307490229606628,0.5307490229606628,0.0,89.70050811767578,69.0,13963.33984375,-0.0,1454.6500244140625,1.0,283.1499938964844,286.20928955078125,290.9461975097656,291.9718933105469,293.1499938964844,293.1499938964844,283.1499938964844,19349.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543297529220581,1.0,0.0,0.0,1.086037278175354,1.0860422849655151,7.870148266420075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.302490234375,0.0,76.37879943847656,1895.4371337890625,0.0,704.8842163085938,0.3367495536804199,1.0,0.0,3.0,1.0,0.0
11971860,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.8493052124977112,0.2470336705446243,0.2232918739318847,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9990000128746032,0.5188596248626709,0.3820147812366485,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471618652344,0.9386430978775024,0.3297343254089355,0.23078353703022,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.9306557178497314,0.3219224810600281,0.3056382536888122,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.8293712735176086,0.2289374023675918,1.0343940258026123,286.747314453125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7493896484375,1.0,0.4742782413959503,1.0,1.0,0.0,1.0,-2.6125288009643555,2.612523317337036,5.484431767399656e-06,2.0163285732269287,0.5145325660705566,0.5145325660705566,0.0,84.13013458251953,72.0,13472.724609375,-0.0,1392.9251708984375,1.0,283.1499938964844,286.2782287597656,290.8939514160156,291.8886413574219,293.1499938964844,293.1499938964844,283.1499938964844,19250.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434548258781433,1.0,0.0,0.0,1.02358078956604,1.023585557937622,6.990973844267502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5234375,0.0,68.29661560058594,1895.4371337890625,0.0,659.8384399414062,0.3261798322200775,1.0,0.0,3.0,1.0,0.0
11971920,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.8493052124977112,0.2470336705446243,0.2232918739318847,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9990000128746032,0.5188596248626709,0.3820147812366485,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471618652344,0.9386430978775024,0.3297343254089355,0.23078353703022,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.9306557178497314,0.3219224810600281,0.3056382536888122,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.8293712735176086,0.2289374023675918,1.0343940258026123,286.747314453125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7493896484375,1.0,0.4742782413959503,1.0,1.0,0.0,1.0,-2.6125288009643555,2.612523317337036,5.484431767399656e-06,2.0163285732269287,0.5145325660705566,0.5145325660705566,0.0,84.13013458251953,72.0,13472.724609375,-0.0,1392.9251708984375,1.0,283.1499938964844,286.2782287597656,290.8939514160156,291.8886413574219,293.1499938964844,293.1499938964844,283.1499938964844,19250.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434548258781433,1.0,0.0,0.0,1.02358078956604,1.023585557937622,6.990973844267502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5234375,0.0,68.29661560058594,1895.4371337890625,0.0,659.8384399414062,0.3261798322200775,1.0,0.0,3.0,1.0,0.0
11971980,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.8591322302818298,0.2469811588525772,0.2231141477823257,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9990000128746032,0.5274237990379333,0.3684447705745697,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.9538076519966124,0.3321312665939331,0.2323333472013473,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.9437030553817748,0.3220744431018829,0.305643618106842,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.838631808757782,0.2289615422487259,1.0337886810302734,286.7962646484375,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2489929199219,286.7987060546875,1.0,0.4700318276882171,1.0,1.0,0.0,1.0,-2.59714150428772,2.5971360206604004,5.419668013928458e-06,2.004279851913452,0.4985570311546325,0.4985570311546325,0.0,80.86983489990234,90.0,13023.359375,-0.0,1358.367431640625,1.0,283.1499938964844,286.3562927246094,290.844482421875,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,19143.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326117277145386,1.0,0.0,0.0,0.9646073579788208,0.9646120071411132,6.208613001490448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.618896484375,0.0,61.25117111206055,1895.4371337890625,0.0,617.7781372070312,0.3164945542812347,1.0,0.0,3.0,1.0,0.0
11972040,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.8591322302818298,0.2469811588525772,0.2231141477823257,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9990000128746032,0.5274237990379333,0.3684447705745697,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.9538076519966124,0.3321312665939331,0.2323333472013473,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.9437030553817748,0.3220744431018829,0.305643618106842,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.838631808757782,0.2289615422487259,1.0337886810302734,286.7962646484375,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2489929199219,286.7987060546875,1.0,0.4700318276882171,1.0,1.0,0.0,1.0,-2.59714150428772,2.5971360206604004,5.419668013928458e-06,2.004279851913452,0.4985570311546325,0.4985570311546325,0.0,80.86983489990234,90.0,13023.359375,-0.0,1358.367431640625,1.0,283.1499938964844,286.3562927246094,290.844482421875,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,19143.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326117277145386,1.0,0.0,0.0,0.9646073579788208,0.9646120071411132,6.208613001490448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.618896484375,0.0,61.25117111206055,1895.4371337890625,0.0,617.7781372070312,0.3164945542812347,1.0,0.0,3.0,1.0,0.0
11972100,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82470703125,0.8582788109779358,0.2470184415578842,0.2231330722570419,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82550048828125,0.9990000128746032,0.5312416553497314,0.3695923388004303,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.9540392756462096,0.3334245383739471,0.2332135438919067,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252258300781,0.9427279829978944,0.3222146928310394,0.3057599067687988,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.8378916382789612,0.2290493696928024,1.034096360206604,286.82550048828125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.267822265625,286.8286437988281,1.0,0.4710836708545685,1.0,1.0,0.0,1.0,-2.600087404251098,2.60008192062378,5.43144233233761e-06,2.0062921047210693,0.49071204662323,0.49071204662323,0.0,81.18585205078125,90.0,12826.521484375,-0.0,1363.600341796875,1.0,283.1499938964844,286.39910888671875,290.8208923339844,291.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,19089.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273564457893372,1.0,0.0,0.0,0.9365400671958924,0.93654465675354,5.8525642998574774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.32080078125,0.0,58.089576721191406,1895.4371337890625,0.0,598.3727416992188,0.3119902014732361,1.0,0.0,3.0,1.0,0.0
11972160,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.8536772727966309,0.2471007257699966,0.2232327759265899,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.9990000128746032,0.534251868724823,0.3758946657180786,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.9495840072631836,0.3347838521003723,0.234171062707901,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600158691406,0.9368857145309448,0.3224022984504699,0.3059625625610351,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.8336541056632996,0.2291776537895202,1.0348141193389893,286.8603210449219,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2811889648437,286.8638916015625,1.0,0.4737744927406311,1.0,1.0,0.0,1.0,-2.610025644302368,2.610020160675049,5.4728488976252265e-06,2.013865232467652,0.4830407500267029,0.4830407500267029,0.0,82.77989959716797,108.0,12649.732421875,-0.0,1383.65087890625,1.0,283.1499938964844,286.4466857910156,290.79833984375,291.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,19031.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223127603530884,1.0,0.0,0.0,0.9096383452415466,0.9096428155899048,5.5211682337130696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.2763671875,0.0,55.16689300537109,1895.4371337890625,0.0,580.3284912109375,0.307727038860321,1.0,0.0,3.0,1.0,0.0
11972220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.8384131789207458,0.2474445402622223,0.2236470133066177,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96551513671875,0.9990000128746032,0.5376134514808655,0.3984901905059814,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96490478515625,0.931795299053192,0.3376334607601166,0.2362210899591446,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9166384935379028,0.322950541973114,0.3065899312496185,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.8191967010498047,0.2295370995998382,1.0370917320251465,286.96533203125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909240722656,286.9712829589844,1.0,0.4827606081962585,1.0,1.0,0.0,1.0,-2.6436116695404053,2.643606185913086,5.614448582491605e-06,2.039703369140625,0.469343364238739,0.469343364238739,0.0,88.6206283569336,108.0,12416.513671875,-0.0,1454.5072021484375,1.0,283.1499938964844,286.5522766113281,290.7584533691406,291.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18906.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135819911956787,1.0,0.0,0.0,0.8622809052467346,0.862285315990448,4.9612488339789707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.426513671875,0.0,50.24538040161133,1895.4371337890625,0.0,550.390625,0.3002973794937134,1.0,0.0,3.0,1.0,0.0
11972280,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.8376635313034058,0.2474660575389862,0.223672330379486,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.9990000128746032,0.5376872420310974,0.3996728062629699,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9308638572692872,0.337760716676712,0.2363137751817703,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9156405925750732,0.322980523109436,0.3066245019435882,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.8184638023376465,0.2295560389757156,1.037214279174805,286.9703369140625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909240722656,286.976318359375,1.0,0.4832276999950409,1.0,1.0,0.0,1.0,-2.6453628540039062,2.645357131958008,5.621887794404756e-06,2.041054010391236,0.4688033163547516,0.4688033163547516,0.0,88.93417358398438,126.0,12408.2099609375,-0.0,1458.28857421875,1.0,283.1499938964844,286.5570983886719,290.7569274902344,291.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18900.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132562518119812,1.0,0.0,0.0,0.8604480624198914,0.86045241355896,4.94018017604958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.694091796875,0.0,50.06048583984375,1895.4371337890625,0.0,549.3046875,0.3000110387802124,1.0,0.0,3.0,1.0,0.0
11972340,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8173857927322388,0.2481500506401062,0.2245018929243087,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.9990000128746032,0.5379191040992737,0.4339340925216675,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.9057838916778564,0.3411196172237396,0.2388053387403488,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.8904498815536499,0.3238881230354309,0.3077012002468109,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.797349214553833,0.230104386806488,1.0409127473831177,287.0989074707031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821044921875,287.10504150390625,1.0,0.4968213737010956,1.0,1.0,0.0,1.0,-2.6962502002716064,2.696244239807129,5.840354333486175e-06,2.080362796783448,0.4560141563415527,0.4560141563415527,0.0,98.36875915527344,144.0,12220.5283203125,-0.0,1571.7086181640625,1.0,283.1499938964844,286.6787109375,290.72119140625,291.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18767.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063446164131165,1.0,0.0,0.0,0.8179120421409607,0.8179162740707397,4.463819536226765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.19384765625,0.0,45.89833450317383,1895.4371337890625,0.0,526.77197265625,0.2934324741363525,1.0,0.0,3.0,1.0,0.0
11972400,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8173857927322388,0.2481500506401062,0.2245018929243087,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.9990000128746032,0.5379191040992737,0.4339340925216675,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.9057838916778564,0.3411196172237396,0.2388053387403488,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.8904498815536499,0.3238881230354309,0.3077012002468109,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.797349214553833,0.230104386806488,1.0409127473831177,287.0989074707031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821044921875,287.10504150390625,1.0,0.4968213737010956,1.0,1.0,0.0,1.0,-2.6962502002716064,2.696244239807129,5.840354333486175e-06,2.080362796783448,0.4560141563415527,0.4560141563415527,0.0,98.36875915527344,144.0,12220.5283203125,-0.0,1571.7086181640625,1.0,283.1499938964844,286.6787109375,290.72119140625,291.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18767.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063446164131165,1.0,0.0,0.0,0.8179120421409607,0.8179162740707397,4.463819536226765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.19384765625,0.0,45.89833450317383,1895.4371337890625,0.0,526.77197265625,0.2934324741363525,1.0,0.0,3.0,1.0,0.0
11972460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.79448401927948,0.249037966132164,0.2256241738796234,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.9990000128746032,0.5353315472602844,0.4747921228408813,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8816683888435364,0.344739019870758,0.2415640950202942,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.8650506138801575,0.32503342628479,0.3091137409210205,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22625732421875,0.7743648290634155,0.2307459861040115,1.0455337762832642,287.2282409667969,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2600402832031,287.23419189453125,1.0,0.513261079788208,1.0,1.0,0.0,1.0,-2.7572576999664307,2.757251501083374,6.107936769694788e-06,2.127572536468506,0.4445454180240631,0.4445454180240631,0.0,110.5017547607422,147.0,12066.732421875,-0.0,1716.8935546875,1.0,283.1499938964844,286.79815673828125,290.6872253417969,291.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18647.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501613438129425,1.0,0.0,0.0,0.7813011407852173,0.7813053131103516,4.0731499950652506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.74609375,0.0,42.5136604309082,1895.4371337890625,0.0,511.8960876464844,0.2878770530223846,1.0,0.0,3.0,1.0,0.0
11972520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.79448401927948,0.249037966132164,0.2256241738796234,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.9990000128746032,0.5353315472602844,0.4747921228408813,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8816683888435364,0.344739019870758,0.2415640950202942,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.8650506138801575,0.32503342628479,0.3091137409210205,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22625732421875,0.7743648290634155,0.2307459861040115,1.0455337762832642,287.2282409667969,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2600402832031,287.23419189453125,1.0,0.513261079788208,1.0,1.0,0.0,1.0,-2.7572576999664307,2.757251501083374,6.107936769694788e-06,2.127572536468506,0.4445454180240631,0.4445454180240631,0.0,110.5017547607422,147.0,12066.732421875,-0.0,1716.8935546875,1.0,283.1499938964844,286.79815673828125,290.6872253417969,291.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18647.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501613438129425,1.0,0.0,0.0,0.7813011407852173,0.7813053131103516,4.0731499950652506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.74609375,0.0,42.5136604309082,1895.4371337890625,0.0,511.8960876464844,0.2878770530223846,1.0,0.0,3.0,1.0,0.0
11972580,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428955078125,0.7778501510620117,0.2499965727329254,0.226797342300415,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3447265625,0.998440682888031,0.5312162637710571,0.5043463706970215,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8653625845909119,0.3484821319580078,0.2443996965885162,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.8476563692092896,0.326283723115921,0.3106131255626678,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.758345365524292,0.2313952296972274,1.050061583518982,287.3442687988281,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23394775390625,287.348876953125,1.0,0.5259374976158142,1.0,1.0,0.0,1.0,-2.80471420288086,2.804707765579224,6.321384262264473e-06,2.1648266315460205,0.434165745973587,0.434165745973587,0.0,120.92285919189452,150.0,11899.1435546875,-0.0,1838.8089599609373,1.0,283.1499938964844,286.9061279296875,290.6519775390625,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983417093753814,1.0,0.0,0.0,0.7496923208236694,0.7496963739395142,3.7502445593418094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.2529296875,0.0,39.74345016479492,1895.4371337890625,0.0,501.8617858886719,0.2831822633743286,1.0,0.0,3.0,1.0,0.0
11972640,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428955078125,0.7778501510620117,0.2499965727329254,0.226797342300415,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3447265625,0.998440682888031,0.5312162637710571,0.5043463706970215,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8653625845909119,0.3484821319580078,0.2443996965885162,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.8476563692092896,0.326283723115921,0.3106131255626678,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.758345365524292,0.2313952296972274,1.050061583518982,287.3442687988281,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23394775390625,287.348876953125,1.0,0.5259374976158142,1.0,1.0,0.0,1.0,-2.80471420288086,2.804707765579224,6.321384262264473e-06,2.1648266315460205,0.434165745973587,0.434165745973587,0.0,120.92285919189452,150.0,11899.1435546875,-0.0,1838.8089599609373,1.0,283.1499938964844,286.9061279296875,290.6519775390625,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983417093753814,1.0,0.0,0.0,0.7496923208236694,0.7496963739395142,3.7502445593418094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.2529296875,0.0,39.74345016479492,1895.4371337890625,0.0,501.8617858886719,0.2831822633743286,1.0,0.0,3.0,1.0,0.0
11972700,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7674992680549622,0.2504275441169739,0.2274346351623535,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3878479003906,0.98687744140625,0.5298470258712769,0.5029482245445251,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872375488281,0.855016827583313,0.3503265678882599,0.245871290564537,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871154785156,0.8370198607444763,0.3268744349479675,0.3114286363124847,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863220214844,0.748568594455719,0.2316775918006897,1.0525540113449097,287.3875427246094,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2265930175781,287.39093017578125,1.0,0.5305088758468628,1.0,1.0,0.0,1.0,-2.809721708297729,2.8097152709960938,6.3444986153626814e-06,2.168930530548096,0.4291687607765198,0.4291687607765198,0.0,127.23503112792967,150.0,11781.888671875,-0.0,1876.7474365234373,1.0,283.1499938964844,286.94976806640625,290.6331481933594,291.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,18510.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968986213207245,1.0,0.0,0.0,0.735201895236969,0.7352059483528137,3.606672294154124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.48974609375,0.0,38.52783584594727,1895.4371337890625,0.0,497.5003662109375,0.2810848653316498,1.0,0.0,3.0,1.0,0.0
11972760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7601068615913391,0.2508383691310882,0.2279945611953735,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252319335937,0.9774771928787231,0.5293698906898499,0.5022986531257629,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.8479012846946716,0.3521668910980224,0.2472935765981674,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245300292969,0.8294255137443542,0.327454149723053,0.312172383069992,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.7416098117828369,0.2319610118865966,1.0547345876693726,287.4249267578125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249450683594,287.4281616210937,1.0,0.5343570113182068,1.0,1.0,0.0,1.0,-2.8148367404937744,2.8148305416107178,6.367647529259557e-06,2.172891616821289,0.4242714643478393,0.4242714643478393,0.0,132.32505798339844,138.0,11667.4814453125,-0.0,1909.2398681640625,1.0,283.1499938964844,286.98687744140625,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18478.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953039586544037,1.0,0.0,0.0,0.7212947010993958,0.7212987542152405,3.471514276043308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.040771484375,0.0,37.39373779296875,1895.4371337890625,0.0,492.72601318359375,0.2791111469268799,1.0,0.0,3.0,1.0,0.0
11972820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7590695023536682,0.2516643106937408,0.2287732809782028,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.9752392172813416,0.5298121571540833,0.5023607015609741,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8487020134925842,0.3558985590934753,0.2499056905508041,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.8284156322479248,0.3286203742027282,0.3133117258548736,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.7404877543449402,0.2325718402862548,1.057611346244812,287.49560546875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.22906494140625,287.49859619140625,1.0,0.5360344052314758,1.0,1.0,0.0,1.0,-2.82381558418274,2.8238091468811035,6.408489753084723e-06,2.1798932552337646,0.4149101078510284,0.4149101078510284,0.0,133.88238525390625,126.0,11447.7900390625,-0.0,1931.02685546875,1.0,283.1499938964844,287.0559387207031,290.56903076171875,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908775687217712,1.0,0.0,0.0,0.6954549551010132,0.6954588890075684,3.2272414074441265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.465576171875,0.0,35.353538513183594,1895.4371337890625,0.0,479.7188720703125,0.2754960358142853,1.0,0.0,3.0,1.0,0.0
11972880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7590695023536682,0.2516643106937408,0.2287732809782028,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.9752392172813416,0.5298121571540833,0.5023607015609741,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8487020134925842,0.3558985590934753,0.2499056905508041,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.8284156322479248,0.3286203742027282,0.3133117258548736,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.7404877543449402,0.2325718402862548,1.057611346244812,287.49560546875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.22906494140625,287.49859619140625,1.0,0.5360344052314758,1.0,1.0,0.0,1.0,-2.82381558418274,2.8238091468811035,6.408489753084723e-06,2.1798932552337646,0.4149101078510284,0.4149101078510284,0.0,133.88238525390625,126.0,11447.7900390625,-0.0,1931.02685546875,1.0,283.1499938964844,287.0559387207031,290.56903076171875,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908775687217712,1.0,0.0,0.0,0.6954549551010132,0.6954588890075684,3.2272414074441265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.465576171875,0.0,35.353538513183594,1895.4371337890625,0.0,479.7188720703125,0.2754960358142853,1.0,0.0,3.0,1.0,0.0
11972940,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7673489451408386,0.2525672018527984,0.2293832600116729,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.9845373034477234,0.5311607718467712,0.5032731294631958,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619201660156,0.8598480820655823,0.3597657680511474,0.2524275183677673,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.8370048999786377,0.3298494219779968,0.3142630159854889,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611267089844,0.7480272054672241,0.233284443616867,1.0597862005233765,287.5621337890625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2370910644531,287.56500244140625,1.0,0.5341659784317017,1.0,1.0,0.0,1.0,-2.8324337005615234,2.832427263259888,6.447769919759594e-06,2.1865932941436768,0.4061310589313507,0.4061310589313507,0.0,129.47071838378906,114.0,11242.4794921875,-0.0,1923.531494140625,1.0,283.1499938964844,287.1204833984375,290.52703857421875,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18379.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484763354063034,1.0,0.0,0.0,0.6720589399337769,0.672062873840332,3.0137567108567964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.210693359375,0.0,33.576499938964844,1895.4371337890625,0.0,462.3290710449219,0.2722703516483307,1.0,0.0,3.0,1.0,0.0
11973000,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7673489451408386,0.2525672018527984,0.2293832600116729,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.9845373034477234,0.5311607718467712,0.5032731294631958,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619201660156,0.8598480820655823,0.3597657680511474,0.2524275183677673,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.8370048999786377,0.3298494219779968,0.3142630159854889,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611267089844,0.7480272054672241,0.233284443616867,1.0597862005233765,287.5621337890625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2370910644531,287.56500244140625,1.0,0.5341659784317017,1.0,1.0,0.0,1.0,-2.8324337005615234,2.832427263259888,6.447769919759594e-06,2.1865932941436768,0.4061310589313507,0.4061310589313507,0.0,129.47071838378906,114.0,11242.4794921875,-0.0,1923.531494140625,1.0,283.1499938964844,287.1204833984375,290.52703857421875,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18379.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484763354063034,1.0,0.0,0.0,0.6720589399337769,0.672062873840332,3.0137567108567964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.210693359375,0.0,33.576499938964844,1895.4371337890625,0.0,462.3290710449219,0.2722703516483307,1.0,0.0,3.0,1.0,0.0
