time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.7823330760002136,0.2535583972930908,0.229954108595848,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62548828125,0.999000072479248,0.5329234004020691,0.5042117238044739,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62506103515625,0.8786703944206238,0.3637804985046386,0.2549594938755035,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249389648437,0.8524686694145203,0.3311555087566376,0.3151609897613525,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242980957031,0.7618952393531799,0.2341009825468063,1.0618417263031006,287.625244140625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6278991699219,1.0,0.5302475690841675,1.0,1.0,0.0,1.0,-2.840437650680542,2.840430974960327,6.484482128144009e-06,2.1928720474243164,0.3979411423206329,0.3979411423206329,0.0,121.86366271972656,102.0,11051.9140625,-0.0,1899.7880859375,1.0,283.1499938964844,287.1812438964844,290.49188232421875,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18340.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777407944202423,1.0,0.0,0.0,0.6509132981300354,0.6509171724319458,2.827091094559364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.9306640625,0.0,32.02373123168945,1895.4371337890625,0.0,443.1498107910156,0.26938396692276,1.0,0.0,3.0,1.0,0.0
11973120,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.7823330760002136,0.2535583972930908,0.229954108595848,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62548828125,0.999000072479248,0.5329234004020691,0.5042117238044739,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62506103515625,0.8786703944206238,0.3637804985046386,0.2549594938755035,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249389648437,0.8524686694145203,0.3311555087566376,0.3151609897613525,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242980957031,0.7618952393531799,0.2341009825468063,1.0618417263031006,287.625244140625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6278991699219,1.0,0.5302475690841675,1.0,1.0,0.0,1.0,-2.840437650680542,2.840430974960327,6.484482128144009e-06,2.1928720474243164,0.3979411423206329,0.3979411423206329,0.0,121.86366271972656,102.0,11051.9140625,-0.0,1899.7880859375,1.0,283.1499938964844,287.1812438964844,290.49188232421875,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18340.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777407944202423,1.0,0.0,0.0,0.6509132981300354,0.6509171724319458,2.827091094559364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.9306640625,0.0,32.02373123168945,1895.4371337890625,0.0,443.1498107910156,0.26938396692276,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716003417969,0.795407772064209,0.2545233368873596,0.2306112200021743,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722412109375,0.9990000128746032,0.5364267826080322,0.4836468994617462,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719970703125,0.8956082463264465,0.367830365896225,0.2576012015342712,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719055175781,0.8662115335464478,0.3324381709098816,0.3161486685276031,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.7742154002189636,0.2349194437265396,1.064424991607666,287.6720886230469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.6737060546875,1.0,0.5237187147140503,1.0,1.0,0.0,1.0,-2.8243794441223145,2.8243730068206787,6.411989488697145e-06,2.1807565689086914,0.3901062309741974,0.3901062309741974,0.0,115.31674194335938,90.0,10835.8720703125,-0.0,1842.5164794921875,1.0,283.1499938964844,287.2313842773437,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705521762371063,1.0,0.0,0.0,0.6314825415611267,0.6314863562583923,2.6608240943915007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.5908203125,0.0,30.64536476135254,1895.4371337890625,0.0,424.355224609375,0.2667737901210785,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716003417969,0.795407772064209,0.2545233368873596,0.2306112200021743,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722412109375,0.9990000128746032,0.5364267826080322,0.4836468994617462,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719970703125,0.8956082463264465,0.367830365896225,0.2576012015342712,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719055175781,0.8662115335464478,0.3324381709098816,0.3161486685276031,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.7742154002189636,0.2349194437265396,1.064424991607666,287.6720886230469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.6737060546875,1.0,0.5237187147140503,1.0,1.0,0.0,1.0,-2.8243794441223145,2.8243730068206787,6.411989488697145e-06,2.1807565689086914,0.3901062309741974,0.3901062309741974,0.0,115.31674194335938,90.0,10835.8720703125,-0.0,1842.5164794921875,1.0,283.1499938964844,287.2313842773437,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705521762371063,1.0,0.0,0.0,0.6314825415611267,0.6314863562583923,2.6608240943915007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.5908203125,0.0,30.64536476135254,1895.4371337890625,0.0,424.355224609375,0.2667737901210785,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6899719238281,0.8032770156860352,0.2549866735935211,0.2309067100286483,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905212402344,0.9990000128746032,0.5393797755241394,0.4705606400966644,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903381347656,0.905722439289093,0.3698593080043793,0.2589125335216522,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.8746588230133057,0.333064466714859,0.3166117072105407,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6898803710937,0.781771183013916,0.2353297024965286,1.0656325817108154,287.6904296875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6918640136719,1.0,0.5196430683135986,1.0,1.0,0.0,1.0,-2.8126261234283447,2.812619686126709,6.358770406222902e-06,2.1716978549957275,0.3862762749195099,0.3862762749195099,0.0,111.54016876220705,90.0,10726.57421875,-0.0,1806.0283203125,1.0,283.1499938964844,287.251708984375,290.4512939453125,291.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18295.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669122397899627,1.0,0.0,0.0,0.6222004890441895,0.6222043037414551,2.583177050041741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.5244140625,0.0,30.002582550048828,1895.4371337890625,0.0,415.1480712890625,0.2655515968799591,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70672607421875,0.8120145797729492,0.2554419040679931,0.2311850935220718,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9990000128746032,0.5430154204368591,0.4561536014080047,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.9180036187171936,0.3718957006931305,0.2602213025093078,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.8843791484832764,0.3336838483810425,0.3170584440231323,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.7904404401779175,0.2357464581727981,1.0668175220489502,287.7071228027344,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869873046875,287.7084350585937,1.0,0.5151355266571045,1.0,1.0,0.0,1.0,-2.799182415008545,2.799175977706909,6.298136668192456e-06,2.1613214015960693,0.382517009973526,0.382517009973526,0.0,107.47113037109376,93.0,10617.94140625,-0.0,1765.8643798828125,1.0,283.1499938964844,287.27069091796875,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18282.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632018804550171,1.0,0.0,0.0,0.6132166981697083,0.6132205128669739,2.5091198452287244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.578857421875,0.0,29.38872528076172,1895.4371337890625,0.0,405.968994140625,0.2643813788890838,1.0,0.0,3.0,1.0,0.0
11973420,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8233798146247864,0.2563875317573547,0.2318561524152755,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457275390625,0.9990000128746032,0.5511950850486755,0.4378224015235901,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.936540424823761,0.3760550618171692,0.2629615366458893,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74542236328125,0.8978925347328186,0.3349604904651642,0.3180750012397766,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.8024542927742004,0.2366635352373123,1.0699723958969116,287.7456359863281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7475280761719,1.0,0.5105831027030945,1.0,1.0,0.0,1.0,-2.786243200302124,2.7862367630004883,6.23943742539268e-06,2.151050090789795,0.375374972820282,0.375374972820282,0.0,102.59776306152344,96.0,10433.771484375,-0.0,1723.017578125,1.0,283.1499938964844,287.3099670410156,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555869102478027,1.0,0.0,0.0,0.5963394045829773,0.5963431596755981,2.3729056053412023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.97021484375,0.0,28.25292587280273,1895.4371337890625,0.0,387.7568664550781,0.2622033953666687,1.0,0.0,3.0,1.0,0.0
11973480,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8233798146247864,0.2563875317573547,0.2318561524152755,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457275390625,0.9990000128746032,0.5511950850486755,0.4378224015235901,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.936540424823761,0.3760550618171692,0.2629615366458893,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74542236328125,0.8978925347328186,0.3349604904651642,0.3180750012397766,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.8024542927742004,0.2366635352373123,1.0699723958969116,287.7456359863281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7475280761719,1.0,0.5105831027030945,1.0,1.0,0.0,1.0,-2.786243200302124,2.7862367630004883,6.23943742539268e-06,2.151050090789795,0.375374972820282,0.375374972820282,0.0,102.59776306152344,96.0,10433.771484375,-0.0,1723.017578125,1.0,283.1499938964844,287.3099670410156,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555869102478027,1.0,0.0,0.0,0.5963394045829773,0.5963431596755981,2.3729056053412023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.97021484375,0.0,28.25292587280273,1895.4371337890625,0.0,387.7568664550781,0.2622033953666687,1.0,0.0,3.0,1.0,0.0
11973540,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.830674946308136,0.2573974728584289,0.2326512038707733,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79205322265625,0.9990000128746032,0.5590950846672058,0.4270294308662414,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9493445754051208,0.3803460001945495,0.2658450007438659,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.791748046875,0.9068430662155152,0.3362953662872314,0.319218248128891,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.791259765625,0.8102617859840393,0.2376834154129028,1.073955774307251,287.7919921875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79412841796875,1.0,0.5086969137191772,1.0,1.0,0.0,1.0,-2.783845901489258,2.783839702606201,6.2285121202876326e-06,2.149110078811645,0.3689126670360565,0.3689126670360565,0.0,100.00955963134766,99.0,10284.2802734375,-0.0,1707.1239013671875,1.0,283.1499938964844,287.3546447753906,290.4065856933594,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18226.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481488466262817,1.0,0.0,0.0,0.5813049674034119,0.5813087224960327,2.2547661515659456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.3056640625,0.0,27.25668716430664,1895.4371337890625,0.0,370.7396545410156,0.2602715194225311,1.0,0.0,3.0,1.0,0.0
11973600,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.830674946308136,0.2573974728584289,0.2326512038707733,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79205322265625,0.9990000128746032,0.5590950846672058,0.4270294308662414,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9493445754051208,0.3803460001945495,0.2658450007438659,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.791748046875,0.9068430662155152,0.3362953662872314,0.319218248128891,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.791259765625,0.8102617859840393,0.2376834154129028,1.073955774307251,287.7919921875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79412841796875,1.0,0.5086969137191772,1.0,1.0,0.0,1.0,-2.783845901489258,2.783839702606201,6.2285121202876326e-06,2.149110078811645,0.3689126670360565,0.3689126670360565,0.0,100.00955963134766,99.0,10284.2802734375,-0.0,1707.1239013671875,1.0,283.1499938964844,287.3546447753906,290.4065856933594,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18226.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481488466262817,1.0,0.0,0.0,0.5813049674034119,0.5813087224960327,2.2547661515659456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.3056640625,0.0,27.25668716430664,1895.4371337890625,0.0,370.7396545410156,0.2602715194225311,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8350581526756287,0.2584689557552337,0.2335498183965683,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.9990000128746032,0.5663225650787354,0.4214972853660583,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412475585937,0.957733392715454,0.3847657442092895,0.268854945898056,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8410949707031,0.9125222563743592,0.3376915156841278,0.3204675912857055,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406066894531,0.8148176670074463,0.2387836873531341,1.0785595178604126,287.8413391113281,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8435363769531,1.0,0.5087852478027344,1.0,1.0,0.0,1.0,-2.7889223098754883,2.788916110992432,6.251177183003165e-06,2.1529958248138428,0.3631549775600433,0.3631549775600433,0.0,98.94026947021484,117.0,10162.755859375,-0.0,1709.6790771484375,1.0,283.1499938964844,287.40093994140625,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18196.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417392313480377,1.0,0.0,0.0,0.5681428909301758,0.5681466460227966,2.1538161476541973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.81396484375,0.0,26.397579193115234,1895.4371337890625,0.0,356.6494445800781,0.2585900127887726,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8350581526756287,0.2584689557552337,0.2335498183965683,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.9990000128746032,0.5663225650787354,0.4214972853660583,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412475585937,0.957733392715454,0.3847657442092895,0.268854945898056,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8410949707031,0.9125222563743592,0.3376915156841278,0.3204675912857055,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406066894531,0.8148176670074463,0.2387836873531341,1.0785595178604126,287.8413391113281,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8435363769531,1.0,0.5087852478027344,1.0,1.0,0.0,1.0,-2.7889223098754883,2.788916110992432,6.251177183003165e-06,2.1529958248138428,0.3631549775600433,0.3631549775600433,0.0,98.94026947021484,117.0,10162.755859375,-0.0,1709.6790771484375,1.0,283.1499938964844,287.40093994140625,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18196.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417392313480377,1.0,0.0,0.0,0.5681428909301758,0.5681466460227966,2.1538161476541973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.81396484375,0.0,26.397579193115234,1895.4371337890625,0.0,356.6494445800781,0.2585900127887726,1.0,0.0,3.0,1.0,0.0
11973780,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987731933594,0.8286738991737366,0.259633868932724,0.2346734702587127,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.9990000128746032,0.5719856023788452,0.4340978562831878,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89947509765625,0.951715648174286,0.389346569776535,0.2720851600170135,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992614746094,0.9043118953704834,0.3391909003257751,0.3219598531723022,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.8084357976913452,0.2399755418300628,1.084312081336975,287.8995666503906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.9025573730469,1.0,0.5158739686012268,1.0,1.0,0.0,1.0,-2.817974328994751,2.8179681301116943,6.381535058608279e-06,2.1751697063446045,0.3582125008106231,0.3582125008106231,0.0,102.88868713378906,135.0,10090.123046875,-0.0,1772.7969970703125,1.0,283.1499938964844,287.4505920410156,290.39764404296875,291.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18166.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369895756244659,1.0,0.0,0.0,0.5568985939025879,0.5569023489952087,2.0694063351811565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.828125,0.0,25.67107582092285,1895.4371337890625,0.0,346.5316467285156,0.2571528255939483,1.0,0.0,3.0,1.0,0.0
11973840,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987731933594,0.8286738991737366,0.259633868932724,0.2346734702587127,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.9990000128746032,0.5719856023788452,0.4340978562831878,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89947509765625,0.951715648174286,0.389346569776535,0.2720851600170135,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992614746094,0.9043118953704834,0.3391909003257751,0.3219598531723022,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.8084357976913452,0.2399755418300628,1.084312081336975,287.8995666503906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.9025573730469,1.0,0.5158739686012268,1.0,1.0,0.0,1.0,-2.817974328994751,2.8179681301116943,6.381535058608279e-06,2.1751697063446045,0.3582125008106231,0.3582125008106231,0.0,102.88868713378906,135.0,10090.123046875,-0.0,1772.7969970703125,1.0,283.1499938964844,287.4505920410156,290.39764404296875,291.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18166.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369895756244659,1.0,0.0,0.0,0.5568985939025879,0.5569023489952087,2.0694063351811565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.828125,0.0,25.67107582092285,1895.4371337890625,0.0,346.5316467285156,0.2571528255939483,1.0,0.0,3.0,1.0,0.0
11973900,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93212890625,0.822489321231842,0.2602494657039642,0.2353173494338989,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.9990000128746032,0.5737287402153015,0.4459037482738495,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9328308105469,0.944453239440918,0.3916970491409302,0.2737822532653808,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9326171875,0.8967974185943604,0.3399806618690491,0.3227976858615875,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.93194580078125,0.8019058108329773,0.2405884563922882,1.0875492095947266,287.9329528808594,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9360656738281,1.0,0.5213125348091125,1.0,1.0,0.0,1.0,-2.839866876602173,2.839860439300537,6.481056971097132e-06,2.1920599937438965,0.3561128377914428,0.3561128377914428,0.0,106.48578643798828,135.0,10070.298828125,-0.0,1824.163818359375,1.0,283.1499938964844,287.4781799316406,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353060722351074,1.0,0.0,0.0,0.5521165132522583,0.5521202087402344,2.0340184647693604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.42138671875,0.0,25.36223220825196,1895.4371337890625,0.0,343.0086669921875,0.2565331757068634,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.814986526966095,0.2608815431594848,0.23600535094738,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677124023437,0.9990000128746032,0.574724018573761,0.4604094326496124,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674377441406,0.9352275729179382,0.3940807282924652,0.2755254507064819,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671936035156,0.8878365755081177,0.3407935798168182,0.323687344789505,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665222167969,0.7939951419830322,0.2412013262510299,1.0909405946731567,287.967529296875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9707336425781,1.0,0.5277466177940369,1.0,1.0,0.0,1.0,-2.8653621673583984,2.865355491638184,6.597996161872288e-06,2.211761474609375,0.3542569577693939,0.3542569577693939,0.0,110.96463012695312,153.0,10059.3193359375,-0.0,1886.331298828125,1.0,283.1499938964844,287.5064697265625,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341001510620117,1.0,0.0,0.0,0.5478810667991638,0.5478847622871399,2.0029311542657524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.4765625,0.0,25.08855056762696,1895.4371337890625,0.0,340.50494384765625,0.2559790909290313,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367431640625,0.7968739867210388,0.262174129486084,0.237484723329544,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.037841796875,0.9990000128746032,0.5746027827262878,0.4953966736793518,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.9136694073677064,0.3989222645759582,0.27912437915802,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0372619628906,0.8677877187728882,0.3424725830554962,0.3255968391895294,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365600585937,0.7760690450668335,0.2424027472734451,1.098007321357727,288.03759765625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.040771484375,1.0,0.5428921580314636,1.0,1.0,0.0,1.0,-2.9242990016937256,2.924292087554932,6.872471658425639e-06,2.257368564605713,0.351254403591156,0.351254403591156,0.0,122.17054748535156,156.0,10059.4892578125,-0.0,2038.2615966796875,1.0,283.1499938964844,287.5628662109375,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330232739448547,1.0,0.0,0.0,0.5409810543060303,0.5409847497940063,1.9527991668155664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.010986328125,0.0,24.641151428222656,1895.4371337890625,0.0,338.282958984375,0.2550593018531799,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367431640625,0.7968739867210388,0.262174129486084,0.237484723329544,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.037841796875,0.9990000128746032,0.5746027827262878,0.4953966736793518,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.9136694073677064,0.3989222645759582,0.27912437915802,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0372619628906,0.8677877187728882,0.3424725830554962,0.3255968391895294,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365600585937,0.7760690450668335,0.2424027472734451,1.098007321357727,288.03759765625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.040771484375,1.0,0.5428921580314636,1.0,1.0,0.0,1.0,-2.9242990016937256,2.924292087554932,6.872471658425639e-06,2.257368564605713,0.351254403591156,0.351254403591156,0.0,122.17054748535156,156.0,10059.4892578125,-0.0,2038.2615966796875,1.0,283.1499938964844,287.5628662109375,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330232739448547,1.0,0.0,0.0,0.5409810543060303,0.5409847497940063,1.9527991668155664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.010986328125,0.0,24.641151428222656,1895.4371337890625,0.0,338.282958984375,0.2550593018531799,1.0,0.0,3.0,1.0,0.0
11974140,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09698486328125,0.7840166687965393,0.2634252905845642,0.2388927042484283,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.9990000128746032,0.5727209448814392,0.5225396752357483,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975341796875,0.900437593460083,0.4037741422653198,0.2827060520648956,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09735107421875,0.854254961013794,0.3441438376903534,0.3274635672569275,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.763787031173706,0.2435076385736465,1.104440212249756,288.0976257324219,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.0999450683594,1.0,0.5547502040863037,1.0,1.0,0.0,1.0,-2.9729197025299072,2.972912549972534,7.103917596396059e-06,2.295340776443481,0.3490034639835357,0.3490034639835357,0.0,131.47947692871094,159.0,10060.2177734375,-0.0,2168.250732421875,1.0,283.1499938964844,287.61285400390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333982765674591,1.0,0.0,0.0,0.5358442068099976,0.5358479022979736,1.915890024406508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.528564453125,0.0,24.30762481689453,1895.4371337890625,0.0,339.05523681640625,0.2543636560440063,1.0,0.0,3.0,1.0,0.0
11974200,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09698486328125,0.7840166687965393,0.2634252905845642,0.2388927042484283,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.9990000128746032,0.5727209448814392,0.5225396752357483,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975341796875,0.900437593460083,0.4037741422653198,0.2827060520648956,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09735107421875,0.854254961013794,0.3441438376903534,0.3274635672569275,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.763787031173706,0.2435076385736465,1.104440212249756,288.0976257324219,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.0999450683594,1.0,0.5547502040863037,1.0,1.0,0.0,1.0,-2.9729197025299072,2.972912549972534,7.103917596396059e-06,2.295340776443481,0.3490034639835357,0.3490034639835357,0.0,131.47947692871094,159.0,10060.2177734375,-0.0,2168.250732421875,1.0,283.1499938964844,287.61285400390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333982765674591,1.0,0.0,0.0,0.5358442068099976,0.5358479022979736,1.915890024406508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.528564453125,0.0,24.30762481689453,1895.4371337890625,0.0,339.05523681640625,0.2543636560440063,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430969238281,0.7743789553642273,0.2646022439002991,0.2402008771896362,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.9984046816825868,0.5706487894058228,0.5411595702171326,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.8913976550102234,0.4085924625396728,0.2862395644187927,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.14337158203125,0.8443281054496765,0.3457659780979156,0.3292517066001892,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430053710937,0.754686176776886,0.244530364871025,1.1102834939956665,288.1435852050781,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.145263671875,1.0,0.5643361806869507,1.0,1.0,0.0,1.0,-3.010530710220337,3.0105233192443848,7.285796527867205e-06,2.3248050212860107,0.3472651839256286,0.3472651839256286,0.0,139.357666015625,162.0,10059.0458984375,-0.0,2274.8466796875,1.0,283.1499938964844,287.6512451171875,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344902038574219,1.0,0.0,0.0,0.5319166779518127,0.531920313835144,1.88790725275112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.998291015625,0.0,24.05475234985352,1895.4371337890625,0.0,341.31298828125,0.2538355886936188,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430969238281,0.7743789553642273,0.2646022439002991,0.2402008771896362,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.9984046816825868,0.5706487894058228,0.5411595702171326,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.8913976550102234,0.4085924625396728,0.2862395644187927,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.14337158203125,0.8443281054496765,0.3457659780979156,0.3292517066001892,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430053710937,0.754686176776886,0.244530364871025,1.1102834939956665,288.1435852050781,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.145263671875,1.0,0.5643361806869507,1.0,1.0,0.0,1.0,-3.010530710220337,3.0105233192443848,7.285796527867205e-06,2.3248050212860107,0.3472651839256286,0.3472651839256286,0.0,139.357666015625,162.0,10059.0458984375,-0.0,2274.8466796875,1.0,283.1499938964844,287.6512451171875,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344902038574219,1.0,0.0,0.0,0.5319166779518127,0.531920313835144,1.88790725275112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.998291015625,0.0,24.05475234985352,1895.4371337890625,0.0,341.31298828125,0.2538355886936188,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7633790373802185,0.2656207382678985,0.2414459735155105,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.9857818484306335,0.5700588822364807,0.540471076965332,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16961669921875,0.880597710609436,0.4132953286170959,0.2897543609142303,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.8331037163734436,0.3472503125667572,0.3309944272041321,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693115234375,0.7444280385971069,0.2454292923212051,1.1159183979034424,288.1696472167969,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.17059326171875,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-3.024091958999634,3.0240845680236816,7.352005013672169e-06,2.335456371307373,0.3457429111003876,0.3457429111003876,0.0,147.88082885742188,165.0,10034.9716796875,-0.0,2343.421630859375,1.0,283.1499938964844,287.67596435546875,290.3792419433594,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43552365899086,1.0,0.0,0.0,0.5286475419998169,0.5286511778831482,1.8647726918175067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.899658203125,0.0,23.850086212158203,1895.4371337890625,0.0,343.4621887207031,0.2534173429012298,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7633790373802185,0.2656207382678985,0.2414459735155105,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.9857818484306335,0.5700588822364807,0.540471076965332,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16961669921875,0.880597710609436,0.4132953286170959,0.2897543609142303,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.8331037163734436,0.3472503125667572,0.3309944272041321,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693115234375,0.7444280385971069,0.2454292923212051,1.1159183979034424,288.1696472167969,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.17059326171875,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-3.024091958999634,3.0240845680236816,7.352005013672169e-06,2.335456371307373,0.3457429111003876,0.3457429111003876,0.0,147.88082885742188,165.0,10034.9716796875,-0.0,2343.421630859375,1.0,283.1499938964844,287.67596435546875,290.3792419433594,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43552365899086,1.0,0.0,0.0,0.5286475419998169,0.5286511778831482,1.8647726918175067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.899658203125,0.0,23.850086212158203,1895.4371337890625,0.0,343.4621887207031,0.2534173429012298,1.0,0.0,3.0,1.0,0.0
11974500,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7597688436508179,0.2660983502864837,0.2419911921024322,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803894042969,0.981216549873352,0.5703413486480713,0.5407080054283142,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802673339844,0.8773906230926514,0.4156304597854614,0.2914623320102691,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802062988281,0.8294283151626587,0.3479628562927246,0.3317886590957641,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17999267578125,0.7410762310028076,0.2458623349666595,1.118424654006958,288.1802978515625,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.18121337890625,1.0,0.5738735198974609,1.0,1.0,0.0,1.0,-3.031053066253662,3.03104567527771,7.385957815131405e-06,2.340860605239868,0.3450667560100555,0.3450667560100555,0.0,151.1126708984375,165.0,10026.08203125,-0.0,2372.861083984375,1.0,283.1499938964844,287.68511962890625,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358036816120147,1.0,0.0,0.0,0.5271941423416138,0.5271977782249451,1.8545332380881522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.921142578125,0.0,23.76024436950684,1895.4371337890625,0.0,344.0466003417969,0.2532357573509216,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7568913102149963,0.2665642499923706,0.2425067573785781,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.9774398803710938,0.5708111524581909,0.5411593914031982,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.8750388026237488,0.4179643392562866,0.2931544184684753,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.8264922499656677,0.3486620485782623,0.3325508832931518,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1901550292969,0.7384056448936462,0.2462891191244125,1.1208142042160034,288.1904602050781,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1912841796875,1.0,0.5764090418815613,1.0,1.0,0.0,1.0,-3.038038492202759,3.038031101226806,7.420105703204172e-06,2.346282958984375,0.3444527685642242,0.3444527685642242,0.0,153.90594482421875,168.0,10018.6689453125,-0.0,2400.20068359375,1.0,283.1499938964844,287.6936950683594,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358959496021271,1.0,0.0,0.0,0.5258747935295105,0.5258784294128418,1.845262787014689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.28564453125,0.0,23.67877578735352,1895.4371337890625,0.0,344.2393798828125,0.2530709505081177,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.752528190612793,0.2674732208251953,0.2434806674718856,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.9714641571044922,0.572018027305603,0.5423762798309326,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.8719655275344849,0.42264124751091,0.2965158224105835,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220163583755493,0.3500315845012665,0.3340097069740295,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.208984375,0.7343533635139465,0.2471358627080917,1.1253774166107178,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221130371094,288.21002197265625,1.0,0.5809488296508789,1.0,1.0,0.0,1.0,-3.051953077316284,3.051945686340332,7.4883455454255454e-06,2.3570773601531982,0.3433983623981476,0.3433983623981476,0.0,158.611572265625,171.0,10007.724609375,-0.0,2450.542724609375,1.0,283.1499938964844,287.7094116210937,290.3572082519531,291.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18032.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43565633893013,1.0,0.0,0.0,0.5236073732376099,0.5236110091209412,1.8293844661343428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.310302734375,0.0,23.53876495361328,1895.4371337890625,0.0,343.7389831542969,0.252786785364151,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.752528190612793,0.2674732208251953,0.2434806674718856,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.9714641571044922,0.572018027305603,0.5423762798309326,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.209228515625,0.8719655275344849,0.42264124751091,0.2965158224105835,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220163583755493,0.3500315845012665,0.3340097069740295,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.208984375,0.7343533635139465,0.2471358627080917,1.1253774166107178,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221130371094,288.21002197265625,1.0,0.5809488296508789,1.0,1.0,0.0,1.0,-3.051953077316284,3.051945686340332,7.4883455454255454e-06,2.3570773601531982,0.3433983623981476,0.3433983623981476,0.0,158.611572265625,171.0,10007.724609375,-0.0,2450.542724609375,1.0,283.1499938964844,287.7094116210937,290.3572082519531,291.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18032.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43565633893013,1.0,0.0,0.0,0.5236073732376099,0.5236110091209412,1.8293844661343428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.310302734375,0.0,23.53876495361328,1895.4371337890625,0.0,343.7389831542969,0.252786785364151,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7492705583572388,0.2683580815792084,0.2444043904542923,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262268066406,0.9667747616767884,0.5733618140220642,0.5437438488006592,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.870191752910614,0.4273378551006317,0.2998681962490082,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186454176902771,0.3513716459274292,0.3354097306728363,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.731326699256897,0.2479777932167053,1.1297831535339355,288.2261657714844,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22686767578125,1.0,0.5850318074226379,1.0,1.0,0.0,1.0,-3.0657176971435547,3.0657103061676025,7.556130640296033e-06,2.367744207382202,0.3425571024417877,0.3425571024417877,0.0,162.5848846435547,174.0,10001.4736328125,-0.0,2497.199462890625,1.0,283.1499938964844,287.723388671875,290.3484191894531,291.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18026.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351712763309479,1.0,0.0,0.0,0.5217913389205933,0.5217949748039246,1.8167165549698442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.02392578125,0.0,23.426408767700195,1895.4371337890625,0.0,342.7279968261719,0.2525571882724762,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7492705583572388,0.2683580815792084,0.2444043904542923,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262268066406,0.9667747616767884,0.5733618140220642,0.5437438488006592,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.870191752910614,0.4273378551006317,0.2998681962490082,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186454176902771,0.3513716459274292,0.3354097306728363,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.731326699256897,0.2479777932167053,1.1297831535339355,288.2261657714844,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22686767578125,1.0,0.5850318074226379,1.0,1.0,0.0,1.0,-3.0657176971435547,3.0657103061676025,7.556130640296033e-06,2.367744207382202,0.3425571024417877,0.3425571024417877,0.0,162.5848846435547,174.0,10001.4736328125,-0.0,2497.199462890625,1.0,283.1499938964844,287.723388671875,290.3484191894531,291.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18026.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351712763309479,1.0,0.0,0.0,0.5217913389205933,0.5217949748039246,1.8167165549698442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.02392578125,0.0,23.426408767700195,1895.4371337890625,0.0,342.7279968261719,0.2525571882724762,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466089725494385,0.2692190706729889,0.2452920973300933,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962788462638855,0.5747432112693787,0.545149028301239,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691191673278809,0.4320541024208069,0.3032225668430328,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158653974533081,0.3526865243911743,0.336769700050354,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288496494293213,0.2488087564706802,1.134071707725525,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.24200439453125,1.0,0.5888461470603943,1.0,1.0,0.0,1.0,-3.07929801940918,3.0792903900146484,7.623274996149121e-06,2.3782546520233154,0.3419071733951568,0.3419071733951568,0.0,166.15492248535156,177.0,9999.40234375,-0.0,2541.773193359375,1.0,283.1499938964844,287.7357788085937,290.3414001464844,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347721934318542,1.0,0.0,0.0,0.5203760862350464,0.5203797221183777,1.8068750051725143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.23779296875,0.0,23.33837127685547,1895.4371337890625,0.0,341.8982238769531,0.2523755431175232,1.0,0.0,3.0,1.0,0.0
