time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466089725494385,0.2692190706729889,0.2452920973300933,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962788462638855,0.5747432112693787,0.545149028301239,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691191673278809,0.4320541024208069,0.3032225668430328,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158653974533081,0.3526865243911743,0.336769700050354,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288496494293213,0.2488087564706802,1.134071707725525,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.24200439453125,1.0,0.5888461470603943,1.0,1.0,0.0,1.0,-3.07929801940918,3.0792903900146484,7.623274996149121e-06,2.3782546520233154,0.3419071733951568,0.3419071733951568,0.0,166.15492248535156,177.0,9999.40234375,-0.0,2541.773193359375,1.0,283.1499938964844,287.7357788085937,290.3414001464844,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347721934318542,1.0,0.0,0.0,0.5203760862350464,0.5203797221183777,1.8068750051725143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.23779296875,0.0,23.33837127685547,1895.4371337890625,0.0,341.8982238769531,0.2523755431175232,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442807555198669,0.2700540721416473,0.2461489886045456,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591875076293944,0.5761168003082275,0.5465468168258667,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684374094009399,0.4367872178554535,0.3065825700759887,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813408613204956,0.3539770543575287,0.3380981385707855,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266766428947449,0.2496247887611389,1.1382571458816528,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924952030181885,1.0,1.0,0.0,1.0,-3.092677354812622,3.092669725418091,7.689682206546422e-06,2.3885955810546875,0.3414291739463806,0.3414291739463806,0.0,169.5032958984375,180.0,10001.07421875,-0.0,2585.151611328125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346262514591217,1.0,0.0,0.0,0.5193182229995728,0.519321858882904,1.7995361645262165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.7255859375,0.0,23.271875381469727,1895.4371337890625,0.0,341.5952453613281,0.2522363662719726,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442807555198669,0.2700540721416473,0.2461489886045456,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591875076293944,0.5761168003082275,0.5465468168258667,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684374094009399,0.4367872178554535,0.3065825700759887,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813408613204956,0.3539770543575287,0.3380981385707855,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266766428947449,0.2496247887611389,1.1382571458816528,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924952030181885,1.0,1.0,0.0,1.0,-3.092677354812622,3.092669725418091,7.689682206546422e-06,2.3885955810546875,0.3414291739463806,0.3414291739463806,0.0,169.5032958984375,180.0,10001.07421875,-0.0,2585.151611328125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346262514591217,1.0,0.0,0.0,0.5193182229995728,0.519321858882904,1.7995361645262165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.7255859375,0.0,23.271875381469727,1895.4371337890625,0.0,341.5952453613281,0.2522363662719726,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431953549385071,0.2704611420631408,0.2465664744377136,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574739933013916,0.576793372631073,0.5472359657287598,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681883811950684,0.4391593337059021,0.3082650899887085,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.812253475189209,0.3546129465103149,0.3387517631053924,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256606817245483,0.2500262856483459,1.140312910079956,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942764282226562,1.0,1.0,0.0,1.0,-3.099287986755371,3.09928035736084,7.722585905867163e-06,2.3936991691589355,0.3412494659423828,0.3412494659423828,0.0,171.12753295898438,180.0,10003.189453125,-0.0,2606.552490234375,1.0,283.1499938964844,287.75164794921875,290.33258056640625,291.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18013.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346582591533661,1.0,0.0,0.0,0.5189111828804016,0.5189148187637329,1.7967163756793525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.37841796875,0.0,23.245899200439453,1895.4371337890625,0.0,341.6616516113281,0.2521813511848449,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421465516090393,0.2708612978458404,0.2469770908355713,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557981491088868,0.5774613618850708,0.5479168891906738,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26727294921875,0.8679813146591187,0.4415346384048462,0.3099492788314819,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111302256584167,0.3552426993846893,0.3393988609313965,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246766090393066,0.2504232823848724,1.142345309257507,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960359573364258,1.0,1.0,0.0,1.0,-3.105846881866455,3.1058390140533447,7.755291335342918e-06,2.398759126663208,0.341105192899704,0.341105192899704,0.0,172.7306365966797,183.0,10006.08203125,-0.0,2627.82373046875,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347498714923858,1.0,0.0,0.0,0.5185781121253967,0.518581748008728,1.794410486866127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.27490234375,0.0,23.22440719604492,1895.4371337890625,0.0,341.85186767578125,0.2521349191665649,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.7401312589645386,0.2716400623321533,0.2477777898311615,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.9525259137153624,0.5787674188613892,0.5492504835128784,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8676607608795166,0.4462942481040954,0.3133227229118347,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8089495301246643,0.3564832508563995,0.3406738340854645,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7227774858474731,0.2512028515338897,1.146339774131775,288.2782287597656,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786865234375,1.0,0.5995007157325745,1.0,1.0,0.0,1.0,-3.118804216384888,3.1187963485717773,7.820079190423712e-06,2.408743381500244,0.3409164249897003,0.3409164249897003,0.0,175.89334106445312,186.0,10014.0244140625,-0.0,2670.065673828125,1.0,283.1499938964844,287.7647399902344,290.3238220214844,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350764453411102,1.0,0.0,0.0,0.5181170701980591,0.5181207060813904,1.7912215710680357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.71728515625,0.0,23.193681716918945,1895.4371337890625,0.0,342.5306701660156,0.2520659565925598,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.7401312589645386,0.2716400623321533,0.2477777898311615,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.9525259137153624,0.5787674188613892,0.5492504835128784,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8676607608795166,0.4462942481040954,0.3133227229118347,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8089495301246643,0.3564832508563995,0.3406738340854645,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7227774858474731,0.2512028515338897,1.146339774131775,288.2782287597656,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786865234375,1.0,0.5995007157325745,1.0,1.0,0.0,1.0,-3.118804216384888,3.1187963485717773,7.820079190423712e-06,2.408743381500244,0.3409164249897003,0.3409164249897003,0.0,175.89334106445312,186.0,10014.0244140625,-0.0,2670.065673828125,1.0,283.1499938964844,287.7647399902344,290.3238220214844,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350764453411102,1.0,0.0,0.0,0.5181170701980591,0.5181207060813904,1.7912215710680357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.71728515625,0.0,23.193681716918945,1895.4371337890625,0.0,342.5306701660156,0.2520659565925598,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.7381962537765503,0.2723894715309143,0.2485512495040893,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.949325144290924,0.5800297260284424,0.550542950630188,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.8674309253692627,0.4510650336742401,0.3167029023170471,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8068236708641052,0.3576977252960205,0.3419232368469238,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7209414839744568,0.251962274312973,1.1502397060394287,288.2879943847656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2884216308594,1.0,0.602904736995697,1.0,1.0,0.0,1.0,-3.131543159484864,3.131535291671753,7.88400211604312e-06,2.4185447692871094,0.340850293636322,0.340850293636322,0.0,179.01910400390625,189.0,10024.611328125,-0.0,2711.9970703125,1.0,283.1499938964844,287.7720947265625,290.31768798828125,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355387985706329,1.0,0.0,0.0,0.5179076194763184,0.5179112553596497,1.7897736626082406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.947998046875,0.0,23.17793083190918,1895.4371337890625,0.0,343.4937438964844,0.2520265579223633,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.7381962537765503,0.2723894715309143,0.2485512495040893,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.949325144290924,0.5800297260284424,0.550542950630188,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.8674309253692627,0.4510650336742401,0.3167029023170471,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8068236708641052,0.3576977252960205,0.3419232368469238,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7209414839744568,0.251962274312973,1.1502397060394287,288.2879943847656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2884216308594,1.0,0.602904736995697,1.0,1.0,0.0,1.0,-3.131543159484864,3.131535291671753,7.88400211604312e-06,2.4185447692871094,0.340850293636322,0.340850293636322,0.0,179.01910400390625,189.0,10024.611328125,-0.0,2711.9970703125,1.0,283.1499938964844,287.7720947265625,290.31768798828125,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355387985706329,1.0,0.0,0.0,0.5179076194763184,0.5179112553596497,1.7897736626082406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.947998046875,0.0,23.17793083190918,1895.4371337890625,0.0,343.4937438964844,0.2520265579223633,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7363178730010986,0.2731088995933532,0.2492973804473877,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.9461695551872252,0.5812448263168335,0.5517911911010742,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.8672650456428528,0.4558461606502533,0.3200897574424743,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8047277927398682,0.3588851392269134,0.3431468307971954,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7191444635391235,0.2527006268501282,1.1540435552597046,288.2967224121094,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970886230469,1.0,0.606256902217865,1.0,1.0,0.0,1.0,-3.1440577507019043,3.144049882888794,7.947016456455458e-06,2.428158760070801,0.3408952355384826,0.3408952355384826,0.0,182.1244354248047,192.0,10037.5908203125,-0.0,2753.68017578125,1.0,283.1499938964844,287.7784423828125,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360864460468292,1.0,0.0,0.0,0.5179259181022644,0.5179295539855957,1.7898999615795222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.89306640625,0.0,23.175745010375977,1895.4371337890625,0.0,344.6376342773437,0.2520139217376709,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7363178730010986,0.2731088995933532,0.2492973804473877,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.9461695551872252,0.5812448263168335,0.5517911911010742,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.8672650456428528,0.4558461606502533,0.3200897574424743,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8047277927398682,0.3588851392269134,0.3431468307971954,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7191444635391235,0.2527006268501282,1.1540435552597046,288.2967224121094,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970886230469,1.0,0.606256902217865,1.0,1.0,0.0,1.0,-3.1440577507019043,3.144049882888794,7.947016456455458e-06,2.428158760070801,0.3408952355384826,0.3408952355384826,0.0,182.1244354248047,192.0,10037.5908203125,-0.0,2753.68017578125,1.0,283.1499938964844,287.7784423828125,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360864460468292,1.0,0.0,0.0,0.5179259181022644,0.5179295539855957,1.7898999615795222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.89306640625,0.0,23.175745010375977,1895.4371337890625,0.0,344.6376342773437,0.2520139217376709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.7344828248023987,0.2737992405891418,0.2500173449516296,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.9430469274520874,0.5824124217033386,0.5529952049255371,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.8671471476554871,0.4606368243694305,0.323482871055603,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.8026747703552246,0.3600459396839142,0.3443453013896942,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7173717617988586,0.2534181773662567,1.1577540636062622,288.3044738769531,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32647705078125,288.3048095703125,1.0,0.6095635294914246,1.0,1.0,0.0,1.0,-3.156352996826172,3.1563448905944824,8.009137673070654e-06,2.4375908374786377,0.3410360813140869,0.3410360813140869,0.0,185.21905517578125,195.0,10052.6044921875,-0.0,2795.163818359375,1.0,283.1499938964844,287.7839660644531,290.3048400878906,291.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366940259933471,1.0,0.0,0.0,0.5181393027305603,0.5181429386138916,1.7913752259346438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.447998046875,0.0,23.18504905700684,1895.4371337890625,0.0,345.9107666015625,0.25202476978302,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.7344828248023987,0.2737992405891418,0.2500173449516296,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.9430469274520874,0.5824124217033386,0.5529952049255371,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.8671471476554871,0.4606368243694305,0.323482871055603,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.8026747703552246,0.3600459396839142,0.3443453013896942,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7173717617988586,0.2534181773662567,1.1577540636062622,288.3044738769531,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32647705078125,288.3048095703125,1.0,0.6095635294914246,1.0,1.0,0.0,1.0,-3.156352996826172,3.1563448905944824,8.009137673070654e-06,2.4375908374786377,0.3410360813140869,0.3410360813140869,0.0,185.21905517578125,195.0,10052.6044921875,-0.0,2795.163818359375,1.0,283.1499938964844,287.7839660644531,290.3048400878906,291.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366940259933471,1.0,0.0,0.0,0.5181393027305603,0.5181429386138916,1.7913752259346438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.447998046875,0.0,23.18504905700684,1895.4371337890625,0.0,345.9107666015625,0.25202476978302,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.733578622341156,0.2741331160068512,0.2503671646118164,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.941496193408966,0.5829773545265198,0.553579568862915,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8671038150787354,0.4630357623100281,0.3251818120479584,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.8016642928123474,0.3606158494949341,0.3449346721172333,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.7164914011955261,0.2537687718868255,1.159572720527649,288.3080139160156,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3083190917969,1.0,0.6112000346183777,1.0,1.0,0.0,1.0,-3.162414312362671,3.1624064445495605,8.039840395213105e-06,2.4422361850738525,0.3411405980587005,0.3411405980587005,0.0,186.7634735107422,195.0,10060.853515625,-0.0,2815.8251953125,1.0,283.1499938964844,287.7864074707031,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370196163654327,1.0,0.0,0.0,0.5183171629905701,0.5183207988739014,1.7926053530459285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.952392578125,0.0,23.19402503967285,1895.4371337890625,0.0,346.59478759765625,0.2520381212234497,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7326823472976685,0.2744597494602203,0.2507105767726898,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.9399521946907043,0.5835299491882324,0.5541524887084961,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.8670696020126343,0.4654368758201599,0.3268823027610779,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.8006635308265686,0.3611789643764496,0.3455176949501037,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7156135439872742,0.2541141211986542,1.1613681316375732,288.31134033203125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3116455078125,1.0,0.6128261089324951,1.0,1.0,0.0,1.0,-3.168420553207397,3.168412446975708,8.070313924690709e-06,2.446836471557617,0.3412652611732483,0.3412652611732483,0.0,188.3067779541016,198.0,10069.5244140625,-0.0,2836.439453125,1.0,283.1499938964844,287.7886657714844,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373595714569092,1.0,0.0,0.0,0.518535852432251,0.5185394883155823,1.7941180985303617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.58251953125,0.0,23.205385208129883,1895.4371337890625,0.0,347.3102722167969,0.2520564496517181,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7309115529060364,0.2750925421714782,0.2513790130615234,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.9368852376937866,0.584599494934082,0.5552651286125183,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.8670260310173035,0.4702455401420593,0.3302875161170959,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7986898422241211,0.3622856140136719,0.3466654419898987,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7138630151748657,0.2547897398471832,1.1648917198181152,288.31744384765625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267822265625,288.31768798828125,1.0,0.6160485148429871,1.0,1.0,0.0,1.0,-3.180273056030273,3.180264949798584,8.130603418976534e-06,2.4559073448181152,0.3415684103965759,0.3415684103965759,0.0,191.3912048339844,201.0,10088.005859375,-0.0,2877.541015625,1.0,283.1499938964844,287.79266357421875,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380827248096466,1.0,0.0,0.0,0.5190842151641846,0.5190878510475159,1.7979147060032122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.1865234375,0.0,23.234731674194336,1895.4371337890625,0.0,348.836669921875,0.2521062195301056,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7309115529060364,0.2750925421714782,0.2513790130615234,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.9368852376937866,0.584599494934082,0.5552651286125183,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.8670260310173035,0.4702455401420593,0.3302875161170959,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7986898422241211,0.3622856140136719,0.3466654419898987,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7138630151748657,0.2547897398471832,1.1648917198181152,288.31744384765625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267822265625,288.31768798828125,1.0,0.6160485148429871,1.0,1.0,0.0,1.0,-3.180273056030273,3.180264949798584,8.130603418976534e-06,2.4559073448181152,0.3415684103965759,0.3415684103965759,0.0,191.3912048339844,201.0,10088.005859375,-0.0,2877.541015625,1.0,283.1499938964844,287.79266357421875,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380827248096466,1.0,0.0,0.0,0.5190842151641846,0.5190878510475159,1.7979147060032122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.1865234375,0.0,23.234731674194336,1895.4371337890625,0.0,348.836669921875,0.2521062195301056,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.729166567325592,0.2756980359554291,0.2520231306552887,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.9338482618331908,0.5856208205223083,0.5563327670097351,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.867013692855835,0.4750628173351288,0.3336985111236572,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7967513799667358,0.3633660078048706,0.3477886617183685,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7121148109436035,0.2554451823234558,1.168325901031494,288.3228454589844,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.32305908203125,1.0,0.6192317605018616,1.0,1.0,0.0,1.0,-3.1919124126434326,3.191904306411743,8.19000524643343e-06,2.46480679512024,0.3419373035430908,0.3419373035430908,0.0,194.4730834960937,204.0,10107.880859375,-0.0,2918.464111328125,1.0,283.1499938964844,287.7960510253906,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388651847839355,1.0,0.0,0.0,0.5197693109512329,0.5197729468345642,1.8026639736490324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.204833984375,0.0,23.272310256958008,1895.4371337890625,0.0,350.49517822265625,0.2521718144416809,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.729166567325592,0.2756980359554291,0.2520231306552887,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.9338482618331908,0.5856208205223083,0.5563327670097351,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.867013692855835,0.4750628173351288,0.3336985111236572,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7967513799667358,0.3633660078048706,0.3477886617183685,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7121148109436035,0.2554451823234558,1.168325901031494,288.3228454589844,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.32305908203125,1.0,0.6192317605018616,1.0,1.0,0.0,1.0,-3.1919124126434326,3.191904306411743,8.19000524643343e-06,2.46480679512024,0.3419373035430908,0.3419373035430908,0.0,194.4730834960937,204.0,10107.880859375,-0.0,2918.464111328125,1.0,283.1499938964844,287.7960510253906,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388651847839355,1.0,0.0,0.0,0.5197693109512329,0.5197729468345642,1.8026639736490324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.204833984375,0.0,23.272310256958008,1895.4371337890625,0.0,350.49517822265625,0.2521718144416809,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.7274433970451355,0.2762762308120727,0.2526428401470184,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.930843710899353,0.5865926146507263,0.5573543906211853,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.8670305609703064,0.4798886477947235,0.3371153473854065,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7948458194732666,0.3644196391105652,0.3488868474960327,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7103636264801025,0.2560802698135376,1.1716697216033936,288.3276062011719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32781982421875,1.0,0.6223757863044739,1.0,1.0,0.0,1.0,-3.2033355236053467,3.203327178955078,8.248499398177955e-06,2.4735350608825684,0.3423657119274139,0.3423657119274139,0.0,197.55270385742188,207.0,10128.9794921875,-0.0,2959.193115234375,1.0,283.1499938964844,287.7988586425781,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397061169147491,1.0,0.0,0.0,0.5205761194229126,0.5205797553062439,1.8082644714922932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.5703125,0.0,23.317035675048828,1895.4371337890625,0.0,352.2857360839844,0.2522526383399963,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.7274433970451355,0.2762762308120727,0.2526428401470184,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.930843710899353,0.5865926146507263,0.5573543906211853,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.8670305609703064,0.4798886477947235,0.3371153473854065,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7948458194732666,0.3644196391105652,0.3488868474960327,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7103636264801025,0.2560802698135376,1.1716697216033936,288.3276062011719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32781982421875,1.0,0.6223757863044739,1.0,1.0,0.0,1.0,-3.2033355236053467,3.203327178955078,8.248499398177955e-06,2.4735350608825684,0.3423657119274139,0.3423657119274139,0.0,197.55270385742188,207.0,10128.9794921875,-0.0,2959.193115234375,1.0,283.1499938964844,287.7988586425781,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397061169147491,1.0,0.0,0.0,0.5205761194229126,0.5205797553062439,1.8082644714922932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.5703125,0.0,23.317035675048828,1895.4371337890625,0.0,352.2857360839844,0.2522526383399963,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7257386445999146,0.2768275141716003,0.2532385587692261,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.9278746843338012,0.5875145196914673,0.5583294630050659,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8670744895935059,0.4847226440906524,0.3405377566814422,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.7929713726043701,0.365446537733078,0.3499600291252136,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7086043953895569,0.2566952407360077,1.1749242544174194,288.3317565917969,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319396972656,1.0,0.6254813075065613,1.0,1.0,0.0,1.0,-3.214543104171753,3.2145347595214844,8.306082236231305e-06,2.4820945262908936,0.3428464531898498,0.3428464531898498,0.0,200.63040161132807,210.0,10151.173828125,-0.0,2999.72021484375,1.0,283.1499938964844,287.8011169433594,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406006038188934,1.0,0.0,0.0,0.5214934945106506,0.5214971303939819,1.8146431912668962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.244140625,0.0,23.36849021911621,1895.4371337890625,0.0,354.199462890625,0.2523463666439056,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7257386445999146,0.2768275141716003,0.2532385587692261,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.9278746843338012,0.5875145196914673,0.5583294630050659,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8670744895935059,0.4847226440906524,0.3405377566814422,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.7929713726043701,0.365446537733078,0.3499600291252136,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7086043953895569,0.2566952407360077,1.1749242544174194,288.3317565917969,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319396972656,1.0,0.6254813075065613,1.0,1.0,0.0,1.0,-3.214543104171753,3.2145347595214844,8.306082236231305e-06,2.4820945262908936,0.3428464531898498,0.3428464531898498,0.0,200.63040161132807,210.0,10151.173828125,-0.0,2999.72021484375,1.0,283.1499938964844,287.8011169433594,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406006038188934,1.0,0.0,0.0,0.5214934945106506,0.5214971303939819,1.8146431912668962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.244140625,0.0,23.36849021911621,1895.4371337890625,0.0,354.199462890625,0.2523463666439056,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7248921990394592,0.2770933210849762,0.2535276114940643,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.9264048933982848,0.5879567861557007,0.5587995648384094,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.867106020450592,0.4871426224708557,0.3422509431838989,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7920454740524292,0.3659500479698181,0.3504873514175415,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.707722544670105,0.256995290517807,1.176518440246582,288.3336486816406,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3338317871094,1.0,0.6270198225975037,1.0,1.0,0.0,1.0,-3.220067262649536,3.220058917999268,8.334534868481569e-06,2.4863126277923584,0.3431043028831482,0.3431043028831482,0.0,202.16856384277344,210.0,10162.642578125,-0.0,3019.90673828125,1.0,283.1499938964844,287.8020935058594,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410659670829773,1.0,0.0,0.0,0.5219902396202087,0.52199387550354,1.818102113304576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.685546875,0.0,23.3966121673584,1895.4371337890625,0.0,355.1989440917969,0.2523973286151886,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7240491509437561,0.2773524224758148,0.2538107335567474,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9249454736709596,0.5883861780166626,0.5592577457427979,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.8671438694000244,0.4895643591880798,0.3439654409885406,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7911269068717957,0.3664467334747314,0.3510082960128784,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7068455815315247,0.2572903037071228,1.1780903339385986,288.3353881835937,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265686035156,288.3355407714844,1.0,0.6285487413406372,1.0,1.0,0.0,1.0,-3.225536823272705,3.2255284786224365,8.362756489077583e-06,2.4904890060424805,0.343373030424118,0.343373030424118,0.0,203.70611572265625,213.0,10174.3271484375,-0.0,3040.03662109375,1.0,283.1499938964844,287.8029479980469,290.26373291015625,291.0210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415424764156341,1.0,0.0,0.0,0.5225095748901367,0.522513210773468,1.821721440364854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.1806640625,0.0,23.42606544494629,1895.4371337890625,0.0,356.2249755859375,0.2524511218070984,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7223724722862244,0.2778530716896057,0.2543612718582153,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220612645149232,0.5892107486724854,0.5601420402526855,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.8672361373901367,0.4944129884243011,0.3473978042602539,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893118262290955,0.3674221336841583,0.3520333170890808,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.705108106136322,0.2578670084476471,1.181174874305725,288.33856201171875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3387145996094,1.0,0.6315807104110718,1.0,1.0,0.0,1.0,-3.23633074760437,3.2363224029541016,8.418587640335318e-06,2.498731136322021,0.3439371883869171,0.3439371883869171,0.0,206.78125,216.0,10198.2099609375,-0.0,3080.17138671875,1.0,283.1499938964844,287.8043518066406,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425251483917236,1.0,0.0,0.0,0.5236033797264099,0.5236070156097412,1.8293563996962803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.296630859375,0.0,23.48819923400879,1895.4371337890625,0.0,358.3497009277344,0.2525661885738373,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7223724722862244,0.2778530716896057,0.2543612718582153,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220612645149232,0.5892107486724854,0.5601420402526855,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.8672361373901367,0.4944129884243011,0.3473978042602539,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893118262290955,0.3674221336841583,0.3520333170890808,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.705108106136322,0.2578670084476471,1.181174874305725,288.33856201171875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3387145996094,1.0,0.6315807104110718,1.0,1.0,0.0,1.0,-3.23633074760437,3.2363224029541016,8.418587640335318e-06,2.498731136322021,0.3439371883869171,0.3439371883869171,0.0,206.78125,216.0,10198.2099609375,-0.0,3080.17138671875,1.0,283.1499938964844,287.8043518066406,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425251483917236,1.0,0.0,0.0,0.5236033797264099,0.5236070156097412,1.8293563996962803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.296630859375,0.0,23.48819923400879,1895.4371337890625,0.0,358.3497009277344,0.2525661885738373,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.720705509185791,0.2783292233943939,0.254889965057373,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.9192273020744324,0.5899866223335266,0.5609809160232544,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8673511743545532,0.4992684423923492,0.3508347868919372,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875254154205322,0.3683720231056213,0.3530345261096954,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.703391969203949,0.2584249675273895,1.184176325798035,288.34130859375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345765590667725,1.0,1.0,0.0,1.0,-3.246921300888061,3.246912717819214,8.473552952636965e-06,2.506819725036621,0.3445351719856262,0.3445351719856262,0.0,209.8545684814453,219.0,10222.771484375,-0.0,3120.09814453125,1.0,283.1499938964844,287.8053894042969,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17984.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443545401096344,1.0,0.0,0.0,0.5247711539268494,0.5247747898101807,1.837525687164998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.577392578125,0.0,23.55494880676269,1895.4371337890625,0.0,360.5682067871094,0.2526900172233581,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.720705509185791,0.2783292233943939,0.254889965057373,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.9192273020744324,0.5899866223335266,0.5609809160232544,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8673511743545532,0.4992684423923492,0.3508347868919372,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875254154205322,0.3683720231056213,0.3530345261096954,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.703391969203949,0.2584249675273895,1.184176325798035,288.34130859375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345765590667725,1.0,1.0,0.0,1.0,-3.246921300888061,3.246912717819214,8.473552952636965e-06,2.506819725036621,0.3445351719856262,0.3445351719856262,0.0,209.8545684814453,219.0,10222.771484375,-0.0,3120.09814453125,1.0,283.1499938964844,287.8053894042969,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17984.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443545401096344,1.0,0.0,0.0,0.5247711539268494,0.5247747898101807,1.837525687164998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.577392578125,0.0,23.55494880676269,1895.4371337890625,0.0,360.5682067871094,0.2526900172233581,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190452814102173,0.2787818312644958,0.255397617816925,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164488315582277,0.590714693069458,0.5617752075195312,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674872517585754,0.5041301250457764,0.3542760014533996,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857668995857239,0.3692971169948578,0.35401251912117,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016968727111816,0.258964866399765,1.1870975494384766,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375373601913452,1.0,1.0,0.0,1.0,-3.2573134899139404,3.257305145263672,8.527673344360664e-06,2.514760971069336,0.3451617956161499,0.3451617956161499,0.0,212.92645263671875,222.0,10247.8876953125,-0.0,3159.821044921875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445992410182953,1.0,0.0,0.0,0.5260018110275269,0.5260054469108582,1.8461539852410173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.978515625,0.0,23.62560272216797,1895.4371337890625,0.0,362.8731689453125,0.2528215050697326,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190452814102173,0.2787818312644958,0.255397617816925,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164488315582277,0.590714693069458,0.5617752075195312,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674872517585754,0.5041301250457764,0.3542760014533996,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857668995857239,0.3692971169948578,0.35401251912117,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016968727111816,0.258964866399765,1.1870975494384766,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375373601913452,1.0,1.0,0.0,1.0,-3.2573134899139404,3.257305145263672,8.527673344360664e-06,2.514760971069336,0.3451617956161499,0.3451617956161499,0.0,212.92645263671875,222.0,10247.8876953125,-0.0,3159.821044921875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445992410182953,1.0,0.0,0.0,0.5260018110275269,0.5260054469108582,1.8461539852410173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.978515625,0.0,23.62560272216797,1895.4371337890625,0.0,362.8731689453125,0.2528215050697326,1.0,0.0,3.0,1.0,0.0
