time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173885703086853,0.2792116105556488,0.2558848857879638,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137316346168518,0.5913954973220825,0.5625253319740295,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676431775093079,0.5089975595474243,0.3577210903167724,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840355634689331,0.3701978623867035,0.3549676835536957,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000225186347961,0.259487122297287,1.189940333366394,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404637694358826,1.0,1.0,0.0,1.0,-3.267511367797852,3.267502784729004,8.58096063893754e-06,2.522558689117432,0.3458127677440643,0.3458127677440643,0.0,215.99685668945312,225.0,10273.458984375,-0.0,3199.337890625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456836879253387,1.0,0.0,0.0,0.5272866487503052,0.5272902846336365,1.855184272869792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.464599609375,0.0,23.699657440185547,1895.4371337890625,0.0,365.2595520019531,0.2529597282409668,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173885703086853,0.2792116105556488,0.2558848857879638,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137316346168518,0.5913954973220825,0.5625253319740295,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676431775093079,0.5089975595474243,0.3577210903167724,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840355634689331,0.3701978623867035,0.3549676835536957,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000225186347961,0.259487122297287,1.189940333366394,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404637694358826,1.0,1.0,0.0,1.0,-3.267511367797852,3.267502784729004,8.58096063893754e-06,2.522558689117432,0.3458127677440643,0.3458127677440643,0.0,215.99685668945312,225.0,10273.458984375,-0.0,3199.337890625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456836879253387,1.0,0.0,0.0,0.5272866487503052,0.5272902846336365,1.855184272869792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.464599609375,0.0,23.699657440185547,1895.4371337890625,0.0,365.2595520019531,0.2529597282409668,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7165606021881104,0.2794181406497955,0.2561210393905639,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123979806900024,0.5917181968688965,0.5628838539123535,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677283525466919,0.5114333629608154,0.3594450056552887,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831799387931824,0.3706392049789428,0.3554368317127228,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.699193000793457,0.259741723537445,1.1913326978683472,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466796875,1.0,0.6419143080711365,1.0,1.0,0.0,1.0,-3.272538185119629,3.272529363632202,8.607295967522077e-06,2.526405096054077,0.3461461663246155,0.3461461663246155,0.0,217.5314178466797,225.0,10286.392578125,-0.0,3219.017578125,1.0,283.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462366700172424,1.0,0.0,0.0,0.5279474854469299,0.5279511213302612,1.859837261974917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.23193359375,0.0,23.73787879943848,1895.4371337890625,0.0,366.4821166992188,0.2530310153961181,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157321572303772,0.279619038105011,0.2563521862030029,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110816717147828,0.5920289158821106,0.5632311701774597,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678180575370789,0.513870358467102,0.3611698150634765,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823306918144226,0.3710744380950928,0.355900228023529,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983684301376343,0.2599919438362121,1.1927056312561035,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.643356204032898,1.0,1.0,0.0,1.0,-3.2775161266326904,3.277507305145264,8.6334184743464e-06,2.5302155017852783,0.346484363079071,0.346484363079071,0.0,219.0655975341797,228.0,10299.3994140625,-0.0,3238.6416015625,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467961192131042,1.0,0.0,0.0,0.5286184549331665,0.5286220908164978,1.8645675226025563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.003662109375,0.0,23.77669143676757,1895.4371337890625,0.0,367.722900390625,0.2531038820743561,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140733003616333,0.2800056636333465,0.256800889968872,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085059762001038,0.5926174521446228,0.563895046710968,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680102825164795,0.5187479257583618,0.3646216690540313,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806521058082581,0.3719282150268554,0.3568114042282104,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967347860336304,0.2604804337024688,1.1953983306884766,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462164521217346,1.0,1.0,0.0,1.0,-3.287338733673096,3.287330150604248,8.685095963301137e-06,2.537740468978882,0.3471724092960357,0.3471724092960357,0.0,222.13330078125,231.0,10325.615234375,-0.0,3277.751220703125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479350745677948,1.0,0.0,0.0,0.5299882888793945,0.5299919247627258,1.874243515942453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.563720703125,0.0,23.85615348815918,1895.4371337890625,0.0,370.2613220214844,0.2532530725002289,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140733003616333,0.2800056636333465,0.256800889968872,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085059762001038,0.5926174521446228,0.563895046710968,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680102825164795,0.5187479257583618,0.3646216690540313,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806521058082581,0.3719282150268554,0.3568114042282104,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967347860336304,0.2604804337024688,1.1953983306884766,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462164521217346,1.0,1.0,0.0,1.0,-3.287338733673096,3.287330150604248,8.685095963301137e-06,2.537740468978882,0.3471724092960357,0.3471724092960357,0.0,222.13330078125,231.0,10325.615234375,-0.0,3277.751220703125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479350745677948,1.0,0.0,0.0,0.5299882888793945,0.5299919247627258,1.874243515942453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.563720703125,0.0,23.85615348815918,1895.4371337890625,0.0,370.2613220214844,0.2532530725002289,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.712408185005188,0.2803713977336883,0.2572309374809265,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906010925769806,0.5931599736213684,0.5645159482955933,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194352149963,0.5236299633979797,0.3680765032768249,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789989709854126,0.3727588355541229,0.3577008843421936,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951211094856262,0.2609523832798004,1.1980175971984863,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490441560745239,1.0,1.0,0.0,1.0,-3.2969768047332764,3.2969679832458496,8.735974006413016e-06,2.545132637023926,0.3478744328022003,0.3478744328022003,0.0,225.1992645263672,234.0,10352.052734375,-0.0,3316.6474609375,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490984380245209,1.0,0.0,0.0,0.5313921570777893,0.5313958525657654,1.8841861404439442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.12255859375,0.0,23.93787956237793,1895.4371337890625,0.0,372.8713989257813,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.712408185005188,0.2803713977336883,0.2572309374809265,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906010925769806,0.5931599736213684,0.5645159482955933,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194352149963,0.5236299633979797,0.3680765032768249,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789989709854126,0.3727588355541229,0.3577008843421936,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951211094856262,0.2609523832798004,1.1980175971984863,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490441560745239,1.0,1.0,0.0,1.0,-3.2969768047332764,3.2969679832458496,8.735974006413016e-06,2.545132637023926,0.3478744328022003,0.3478744328022003,0.0,225.1992645263672,234.0,10352.052734375,-0.0,3316.6474609375,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490984380245209,1.0,0.0,0.0,0.5313921570777893,0.5313958525657654,1.8841861404439442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.12255859375,0.0,23.93787956237793,1895.4371337890625,0.0,372.8713989257813,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107345461845398,0.2807175517082214,0.2576434314250946,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036049246788024,0.5936583280563354,0.5650954842567444,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684451580047607,0.5285159945487976,0.3715339601039886,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773718237876892,0.3735674023628235,0.3585696220397949,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935281157493591,0.2614086866378784,1.2005668878555298,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518406271934509,1.0,1.0,0.0,1.0,-3.306437969207764,3.306429147720337,8.786129910731688e-06,2.552415132522583,0.348587304353714,0.348587304353714,0.0,228.2638397216797,237.0,10378.6376953125,-0.0,3355.34228515625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504285454750061,1.0,0.0,0.0,0.5328233242034912,0.5328269600868225,1.894348677922153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6083984375,0.0,24.02143859863281,1895.4371337890625,0.0,375.8771667480469,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107345461845398,0.2807175517082214,0.2576434314250946,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036049246788024,0.5936583280563354,0.5650954842567444,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684451580047607,0.5285159945487976,0.3715339601039886,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773718237876892,0.3735674023628235,0.3585696220397949,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935281157493591,0.2614086866378784,1.2005668878555298,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518406271934509,1.0,1.0,0.0,1.0,-3.306437969207764,3.306429147720337,8.786129910731688e-06,2.552415132522583,0.348587304353714,0.348587304353714,0.0,228.2638397216797,237.0,10378.6376953125,-0.0,3355.34228515625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504285454750061,1.0,0.0,0.0,0.5328233242034912,0.5328269600868225,1.894348677922153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6083984375,0.0,24.02143859863281,1895.4371337890625,0.0,375.8771667480469,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090504765510559,0.2810457944869995,0.2580397129058838,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012810587882996,0.5941147208213806,0.5656355619430542,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.868687629699707,0.533406138420105,0.3749938309192657,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757714986801147,0.374355137348175,0.3594187200069427,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919568777084351,0.2618503272533417,1.2030504941940308,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546074151992798,1.0,1.0,0.0,1.0,-3.315732955932617,3.3157241344451904,8.835658263706136e-06,2.5596137046813965,0.3493082523345947,0.3493082523345947,0.0,231.3271331787109,240.0,10405.3056640625,-0.0,3393.8515625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520650207996368,1.0,0.0,0.0,0.5342757105827332,0.5342793464660645,1.9046902721697734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.857421875,0.0,24.10645294189453,1895.4371337890625,0.0,379.6072387695313,0.2537243366241455,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090504765510559,0.2810457944869995,0.2580397129058838,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012810587882996,0.5941147208213806,0.5656355619430542,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.868687629699707,0.533406138420105,0.3749938309192657,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757714986801147,0.374355137348175,0.3594187200069427,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919568777084351,0.2618503272533417,1.2030504941940308,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546074151992798,1.0,1.0,0.0,1.0,-3.315732955932617,3.3157241344451904,8.835658263706136e-06,2.5596137046813965,0.3493082523345947,0.3493082523345947,0.0,231.3271331787109,240.0,10405.3056640625,-0.0,3393.8515625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520650207996368,1.0,0.0,0.0,0.5342757105827332,0.5342793464660645,1.9046902721697734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.857421875,0.0,24.10645294189453,1895.4371337890625,0.0,379.6072387695313,0.2537243366241455,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082033157348633,0.2812030911445617,0.2582316994667053,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001305103302002,0.5943264365196228,0.5658901929855347,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688151836395264,0.5358529090881348,0.3767248392105102,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749810218811035,0.374740868806839,0.3598355948925018,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911791563034058,0.2620654702186584,1.204266905784607,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559793949127197,1.0,1.0,0.0,1.0,-3.3203158378601074,3.3203070163726807,8.860171874403022e-06,2.5631792545318604,0.3496712446212768,0.3496712446212768,0.0,232.8580322265625,240.0,10418.6611328125,-0.0,3413.02783203125,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529681503772735,1.0,0.0,0.0,0.5350092649459839,0.5350129008293152,1.9099237746900144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.357177734375,0.0,24.149492263793945,1895.4371337890625,0.0,381.68109130859375,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073574662208557,0.281356006860733,0.2584197521209717,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989858627319336,0.5945273041725159,0.5661346912384033,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689467310905457,0.5383007526397705,0.3784565925598144,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741968035697937,0.3751212656497955,0.3602474927902221,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904066205024719,0.2622768878936767,1.2054667472839355,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573439836502075,1.0,1.0,0.0,1.0,-3.324857234954834,3.324848175048828,8.88452268554829e-06,2.566722631454468,0.3500355184078216,0.3500355184078216,0.0,234.3884735107422,243.0,10432.017578125,-0.0,3432.153564453125,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539000391960144,1.0,0.0,0.0,0.5357465147972107,0.535750150680542,1.9151913832615722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.765869140625,0.0,24.19280242919922,1895.4371337890625,0.0,383.83245849609375,0.2538873553276062,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056780457496643,0.2816493511199951,0.2587846219539642,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967142701148987,0.594897449016571,0.5665940642356873,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692211508750916,0.5431998372077942,0.3819220960140228,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726469039916992,0.375866562128067,0.3610567152500152,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888769865036011,0.2626891732215881,1.2078189849853516,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600515842437744,1.0,1.0,0.0,1.0,-3.3338184356689453,3.3338096141815186,8.932751370593905e-06,2.5737457275390625,0.3507668673992157,0.3507668673992157,0.0,237.4483795166016,246.0,10458.72265625,-0.0,3470.261474609375,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557842016220093,1.0,0.0,0.0,0.5372307896614075,0.5372344255447388,1.925818082781916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.328125,0.0,24.280176162719727,1895.4371337890625,0.0,388.2184448242188,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056780457496643,0.2816493511199951,0.2587846219539642,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967142701148987,0.594897449016571,0.5665940642356873,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692211508750916,0.5431998372077942,0.3819220960140228,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726469039916992,0.375866562128067,0.3610567152500152,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888769865036011,0.2626891732215881,1.2078189849853516,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600515842437744,1.0,1.0,0.0,1.0,-3.3338184356689453,3.3338096141815186,8.932751370593905e-06,2.5737457275390625,0.3507668673992157,0.3507668673992157,0.0,237.4483795166016,246.0,10458.72265625,-0.0,3470.261474609375,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557842016220093,1.0,0.0,0.0,0.5372307896614075,0.5372344255447388,1.925818082781916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.328125,0.0,24.280176162719727,1895.4371337890625,0.0,388.2184448242188,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040149569511414,0.2819263935089111,0.2591348886489868,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944657444953918,0.5952255725860596,0.5670141577720642,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695101737976074,0.5481033325195312,0.3853904008865356,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711209654808044,0.3765912353992462,0.3618465363979339,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873676180839539,0.263087511062622,1.210108995437622,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.662730872631073,1.0,1.0,0.0,1.0,-3.3426201343536377,3.342611312866211,8.98034886631649e-06,2.580682277679444,0.3515006005764007,0.3515006005764007,0.0,240.5067749023437,249.0,10485.3798828125,-0.0,3508.175537109375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576200544834137,1.0,0.0,0.0,0.5387248396873474,0.5387284755706787,1.9365444359209505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5751953125,0.0,24.368349075317383,1895.4371337890625,0.0,392.5390625,0.2542193233966827,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040149569511414,0.2819263935089111,0.2591348886489868,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944657444953918,0.5952255725860596,0.5670141577720642,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695101737976074,0.5481033325195312,0.3853904008865356,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711209654808044,0.3765912353992462,0.3618465363979339,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873676180839539,0.263087511062622,1.210108995437622,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.662730872631073,1.0,1.0,0.0,1.0,-3.3426201343536377,3.342611312866211,8.98034886631649e-06,2.580682277679444,0.3515006005764007,0.3515006005764007,0.0,240.5067749023437,249.0,10485.3798828125,-0.0,3508.175537109375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576200544834137,1.0,0.0,0.0,0.5387248396873474,0.5387284755706787,1.9365444359209505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5751953125,0.0,24.368349075317383,1895.4371337890625,0.0,392.5390625,0.2542193233966827,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023680806159973,0.2821876406669616,0.2594709992408752,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922396898269653,0.5955122113227844,0.5673952698707581,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698129057884216,0.5530110597610474,0.3888614177703857,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696181535720825,0.377295434474945,0.3626171946525574,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858779788017273,0.2634722292423248,1.212338089942932,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653823852539062,1.0,1.0,0.0,1.0,-3.3512651920318604,3.3512563705444336,9.027315172716044e-06,2.587531328201294,0.3522350788116455,0.3522350788116455,0.0,243.56375122070312,252.0,10511.9541015625,-0.0,3545.895263671875,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593633413314819,1.0,0.0,0.0,0.5402254462242126,0.540229082107544,1.947347882946816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.555419921875,0.0,24.457136154174805,1895.4371337890625,0.0,396.6855163574219,0.2543874979019165,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023680806159973,0.2821876406669616,0.2594709992408752,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922396898269653,0.5955122113227844,0.5673952698707581,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698129057884216,0.5530110597610474,0.3888614177703857,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696181535720825,0.377295434474945,0.3626171946525574,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858779788017273,0.2634722292423248,1.212338089942932,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653823852539062,1.0,1.0,0.0,1.0,-3.3512651920318604,3.3512563705444336,9.027315172716044e-06,2.587531328201294,0.3522350788116455,0.3522350788116455,0.0,243.56375122070312,252.0,10511.9541015625,-0.0,3545.895263671875,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593633413314819,1.0,0.0,0.0,0.5402254462242126,0.540229082107544,1.947347882946816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.555419921875,0.0,24.457136154174805,1895.4371337890625,0.0,396.6855163574219,0.2543874979019165,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007371783256531,0.2824335098266601,0.2597933709621429,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900356888771057,0.5957581996917725,0.5677382349967957,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701282739639282,0.5579225420951843,0.3923348486423492,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768137514591217,0.3779793083667755,0.3633687794208526,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.684407651424408,0.2638437151908874,1.2145081758499146,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680067777633667,1.0,1.0,0.0,1.0,-3.3597569465637207,3.359747886657715,9.073653927771376e-06,2.5942916870117188,0.3529688715934753,0.3529688715934753,0.0,246.619384765625,255.0,10538.4111328125,-0.0,3583.42236328125,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610130488872528,1.0,0.0,0.0,0.5417296290397644,0.5417332649230957,1.9582072852131205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.310546875,0.0,24.54636001586914,1895.4371337890625,0.0,400.6492309570313,0.2545565962791443,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007371783256531,0.2824335098266601,0.2597933709621429,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900356888771057,0.5957581996917725,0.5677382349967957,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701282739639282,0.5579225420951843,0.3923348486423492,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768137514591217,0.3779793083667755,0.3633687794208526,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.684407651424408,0.2638437151908874,1.2145081758499146,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680067777633667,1.0,1.0,0.0,1.0,-3.3597569465637207,3.359747886657715,9.073653927771376e-06,2.5942916870117188,0.3529688715934753,0.3529688715934753,0.0,246.619384765625,255.0,10538.4111328125,-0.0,3583.42236328125,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610130488872528,1.0,0.0,0.0,0.5417296290397644,0.5417332649230957,1.9582072852131205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.310546875,0.0,24.54636001586914,1895.4371337890625,0.0,400.6492309570313,0.2545565962791443,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999275088310242,0.2825506925582886,0.2599494159221649,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889418244361877,0.5958660840988159,0.5678955316543579,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702903985977173,0.5603795647621155,0.3940723538398742,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674052119255066,0.3783135414123535,0.3637373745441437,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836795806884766,0.2640244960784912,1.215571045875549,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693088412284851,1.0,1.0,0.0,1.0,-3.363945245742798,3.363936185836792,9.096583198697772e-06,2.597637414932251,0.3533351123332977,0.3533351123332977,0.0,248.1466217041016,255.0,10551.5849609375,-0.0,3602.111083984375,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618062078952789,1.0,0.0,0.0,0.5424821376800537,0.5424858331680298,1.9636514636545144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.112060546875,0.0,24.59107780456543,1895.4371337890625,0.0,402.56884765625,0.2546414136886596,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991217136383057,0.2826641499996185,0.2601021528244018,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878535032272339,0.5959644317626953,0.5680437684059143,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704553842544556,0.5628373026847839,0.3958103954792022,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666780948638916,0.3786427080631256,0.364101231098175,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829561591148376,0.2642020881175995,1.2166197299957275,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.670604407787323,1.0,1.0,0.0,1.0,-3.3680968284606934,3.3680877685546875,9.119356946030166e-06,2.600960493087769,0.35370072722435,0.35370072722435,0.0,249.673568725586,258.0,10564.720703125,-0.0,3620.7529296875,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625822305679321,1.0,0.0,0.0,0.5432345867156982,0.5432382822036743,1.9691025698875826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.8681640625,0.0,24.63584899902344,1895.4371337890625,0.0,404.4559326171875,0.2547263205051422,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975217461585999,0.2828800082206726,0.2603977620601654,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856939673423767,0.5961344838142395,0.5683147311210632,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707932233810425,0.5677545666694641,0.3992875218391418,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652392983436584,0.3792860209941864,0.3648148775100708,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.681523323059082,0.2645479440689087,1.2186754941940308,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731761693954468,1.0,1.0,0.0,1.0,-3.376291275024414,3.376282215118408,9.164442417386454e-06,2.607538938522339,0.3544294834136963,0.3544294834136963,0.0,252.72634887695312,261.0,10590.859375,-0.0,3657.896240234375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640898108482361,1.0,0.0,0.0,0.5447379350662231,0.5447416305541992,1.980016151037489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.252685546875,0.0,24.725460052490234,1895.4371337890625,0.0,408.1470336914063,0.2548963725566864,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975217461585999,0.2828800082206726,0.2603977620601654,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856939673423767,0.5961344838142395,0.5683147311210632,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707932233810425,0.5677545666694641,0.3992875218391418,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652392983436584,0.3792860209941864,0.3648148775100708,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.681523323059082,0.2645479440689087,1.2186754941940308,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731761693954468,1.0,1.0,0.0,1.0,-3.376291275024414,3.376282215118408,9.164442417386454e-06,2.607538938522339,0.3544294834136963,0.3544294834136963,0.0,252.72634887695312,261.0,10590.859375,-0.0,3657.896240234375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640898108482361,1.0,0.0,0.0,0.5447379350662231,0.5447416305541992,1.980016151037489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.252685546875,0.0,24.725460052490234,1895.4371337890625,0.0,408.1470336914063,0.2548963725566864,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959365606307983,0.2830812931060791,0.2606804370880127,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835557699203491,0.5962650179862976,0.5685504078865051,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711404204368591,0.5726736187934875,0.4027657806873321,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638199329376221,0.379909336566925,0.3655098378658294,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801085472106934,0.2648815512657165,1.2206768989562988,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.675722599029541,1.0,1.0,0.0,1.0,-3.3843414783477783,3.3843324184417725,9.20890124689322e-06,2.6140236854553223,0.3551542460918426,0.3551542460918426,0.0,255.77813720703125,264.0,10616.8037109375,-0.0,3694.850830078125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655420184135437,1.0,0.0,0.0,0.546237587928772,0.5462412238121033,1.990932751994024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.48095703125,0.0,24.8150577545166,1895.4371337890625,0.0,411.73431396484375,0.2550664842128753,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959365606307983,0.2830812931060791,0.2606804370880127,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835557699203491,0.5962650179862976,0.5685504078865051,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711404204368591,0.5726736187934875,0.4027657806873321,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638199329376221,0.379909336566925,0.3655098378658294,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801085472106934,0.2648815512657165,1.2206768989562988,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.675722599029541,1.0,1.0,0.0,1.0,-3.3843414783477783,3.3843324184417725,9.20890124689322e-06,2.6140236854553223,0.3551542460918426,0.3551542460918426,0.0,255.77813720703125,264.0,10616.8037109375,-0.0,3694.850830078125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655420184135437,1.0,0.0,0.0,0.546237587928772,0.5462412238121033,1.990932751994024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.48095703125,0.0,24.8150577545166,1895.4371337890625,0.0,411.73431396484375,0.2550664842128753,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943649649620056,0.2832682132720947,0.2609504461288452,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814338445663452,0.5963502526283264,0.5687450170516968,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714948892593384,0.5775936245918274,0.406244695186615,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624184489250183,0.3805128335952759,0.3661863505840301,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787104606628418,0.2652032673358917,1.2226258516311646,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782438158988953,1.0,1.0,0.0,1.0,-3.392242908477783,3.3922336101531982,9.25269068829948e-06,2.6204068660736084,0.3558740615844726,0.3558740615844726,0.0,258.830078125,267.0,10642.5244140625,-0.0,3731.605712890625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669365882873535,1.0,0.0,0.0,0.5477314591407776,0.5477350950241089,2.0018376289954176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5693359375,0.0,24.90452003479004,1895.4371337890625,0.0,415.2089538574219,0.2552364468574524,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943649649620056,0.2832682132720947,0.2609504461288452,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814338445663452,0.5963502526283264,0.5687450170516968,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714948892593384,0.5775936245918274,0.406244695186615,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624184489250183,0.3805128335952759,0.3661863505840301,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787104606628418,0.2652032673358917,1.2226258516311646,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782438158988953,1.0,1.0,0.0,1.0,-3.392242908477783,3.3922336101531982,9.25269068829948e-06,2.6204068660736084,0.3558740615844726,0.3558740615844726,0.0,258.830078125,267.0,10642.5244140625,-0.0,3731.605712890625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669365882873535,1.0,0.0,0.0,0.5477314591407776,0.5477350950241089,2.0018376289954176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5693359375,0.0,24.90452003479004,1895.4371337890625,0.0,415.2089538574219,0.2552364468574524,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928063035011292,0.2834406793117523,0.2612077593803406,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793264627456665,0.5963889360427856,0.5688964128494263,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718553781509399,0.5825135707855225,0.4097235202789306,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.761033833026886,0.3810963630676269,0.3668443560600281,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773286461830139,0.265513151884079,1.224522829055786,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807395219802856,1.0,1.0,0.0,1.0,-3.399991989135742,3.399982690811157,9.295777090301272e-06,2.6266822814941406,0.3565880954265594,0.3565880954265594,0.0,261.882080078125,270.0,10667.998046875,-0.0,3768.146484375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682649672031402,1.0,0.0,0.0,0.5492177605628967,0.5492214560508728,2.012716571186957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.53662109375,0.0,24.99374008178711,1895.4371337890625,0.0,418.5460205078125,0.255405992269516,1.0,0.0,3.0,1.0,0.0
