time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928063035011292,0.2834406793117523,0.2612077593803406,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793264627456665,0.5963889360427856,0.5688964128494263,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718553781509399,0.5825135707855225,0.4097235202789306,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.761033833026886,0.3810963630676269,0.3668443560600281,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773286461830139,0.265513151884079,1.224522829055786,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807395219802856,1.0,1.0,0.0,1.0,-3.399991989135742,3.399982690811157,9.295777090301272e-06,2.6266822814941406,0.3565880954265594,0.3565880954265594,0.0,261.882080078125,270.0,10667.998046875,-0.0,3768.146484375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682649672031402,1.0,0.0,0.0,0.5492177605628967,0.5492214560508728,2.012716571186957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.53662109375,0.0,24.99374008178711,1895.4371337890625,0.0,418.5460205078125,0.255405992269516,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920316219329834,0.2835213243961334,0.2613314986228943,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782778978347778,0.5963905453681946,0.5689554810523987,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720375895500183,0.5849732160568237,0.411462664604187,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603475451469421,0.3813804388046264,0.3671662211418152,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766436100006104,0.2656636238098144,1.2254515886306765,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819776296615601,1.0,1.0,0.0,1.0,-3.403808116912842,3.403798818588257,9.317043804912828e-06,2.629776954650879,0.3569426238536834,0.3569426238536834,0.0,263.407958984375,270.0,10680.6318359375,-0.0,3786.330078125,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689010679721832,1.0,0.0,0.0,0.5499573945999146,0.5499610304832458,2.018141032067433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.981201171875,0.0,25.03821182250977,1895.4371337890625,0.0,420.1535339355469,0.2554905712604522,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912599802017212,0.2835983335971832,0.2614520490169525,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772329688072205,0.5963807702064514,0.5690039992332458,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722209930419922,0.5874322056770325,0.4132015109062195,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596652507781982,0.3816595375537872,0.3674834668636322,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675962507724762,0.2658112049102783,1.2263678312301636,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832094788551331,1.0,1.0,0.0,1.0,-3.4075868129730225,3.407577514648437,9.338131349068137e-06,2.632843494415283,0.357295423746109,0.357295423746109,0.0,264.9338073730469,273.0,10693.197265625,-0.0,3804.458740234375,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695178866386413,1.0,0.0,0.0,0.550694465637207,0.5506981611251831,2.0235544795355054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.40478515625,0.0,25.08258819580078,1895.4371337890625,0.0,421.7182312011719,0.2555749416351318,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897261142730713,0.2837417125701904,0.261683851480484,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751541972160339,0.5963282585144043,0.5690702199935913,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725906610488892,0.5923483371734619,0.4166778028011322,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758312463760376,0.3822031915187835,0.3681044578552246,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746122241020203,0.2660981714725494,1.2281639575958252,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856548190116882,1.0,1.0,0.0,1.0,-3.415034294128418,3.415024995803833,9.37977802095702e-06,2.638892650604248,0.3579956889152527,0.3579956889152527,0.0,267.9855041503906,276.0,10718.1181640625,-0.0,3840.555419921875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706906974315643,1.0,0.0,0.0,0.5521606206893921,0.5521642565727234,2.0343435380709707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.202880859375,0.0,25.17098999023437,1895.4371337890625,0.0,424.7096252441406,0.2557430565357208,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897261142730713,0.2837417125701904,0.261683851480484,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751541972160339,0.5963282585144043,0.5690702199935913,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725906610488892,0.5923483371734619,0.4166778028011322,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758312463760376,0.3822031915187835,0.3681044578552246,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746122241020203,0.2660981714725494,1.2281639575958252,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856548190116882,1.0,1.0,0.0,1.0,-3.415034294128418,3.415024995803833,9.37977802095702e-06,2.638892650604248,0.3579956889152527,0.3579956889152527,0.0,267.9855041503906,276.0,10718.1181640625,-0.0,3840.555419921875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706906974315643,1.0,0.0,0.0,0.5521606206893921,0.5521642565727234,2.0343435380709707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.202880859375,0.0,25.17098999023437,1895.4371337890625,0.0,424.7096252441406,0.2557430565357208,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882041096687317,0.2838704288005829,0.261902779340744,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730896711349487,0.59623122215271,0.5690948367118835,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729636073112488,0.5972606539726257,0.4201515316963196,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569746971130371,0.3827268481254577,0.3687069416046142,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732773780822754,0.2663739919662475,1.22991144657135,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880752444267273,1.0,1.0,0.0,1.0,-3.422332286834717,3.4223227500915527,9.420688911632167e-06,2.644824266433716,0.3586882352828979,0.3586882352828979,0.0,271.0367736816406,279.0,10742.7421875,-0.0,3876.4228515625,1.0,283.1499938964844,287.7886962890625,289.8497009277344,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756807804107,1.0,0.0,0.0,0.553614616394043,0.553618311882019,2.0450718452025285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.957763671875,0.0,25.25886344909668,1895.4371337890625,0.0,427.49603271484375,0.2559102475643158,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882041096687317,0.2838704288005829,0.261902779340744,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730896711349487,0.59623122215271,0.5690948367118835,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729636073112488,0.5972606539726257,0.4201515316963196,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569746971130371,0.3827268481254577,0.3687069416046142,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732773780822754,0.2663739919662475,1.22991144657135,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880752444267273,1.0,1.0,0.0,1.0,-3.422332286834717,3.4223227500915527,9.420688911632167e-06,2.644824266433716,0.3586882352828979,0.3586882352828979,0.0,271.0367736816406,279.0,10742.7421875,-0.0,3876.4228515625,1.0,283.1499938964844,287.7886962890625,289.8497009277344,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756807804107,1.0,0.0,0.0,0.553614616394043,0.553618311882019,2.0450718452025285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.957763671875,0.0,25.25886344909668,1895.4371337890625,0.0,427.49603271484375,0.2559102475643158,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.686693549156189,0.2839844822883606,0.2621088922023773,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710395693778992,0.5960907340049744,0.5690789222717285,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733385801315308,0.6021677851676941,0.4236217439174652,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556512951850891,0.383230596780777,0.3692909777164459,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.671957790851593,0.2666390538215637,1.2316114902496338,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904711127281189,1.0,1.0,0.0,1.0,-3.429482936859131,3.429473638534546,9.46086220210418e-06,2.650636672973633,0.359372615814209,0.359372615814209,0.0,274.0877380371094,282.0,10767.05859375,-0.0,3912.060791015625,1.0,283.1499938964844,287.787109375,289.82305908203125,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727673530578613,1.0,0.0,0.0,0.5550556182861328,0.5550592541694641,2.0557317625957694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.69775390625,0.0,25.34614562988281,1895.4371337890625,0.0,430.0589904785156,0.25607630610466,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.686693549156189,0.2839844822883606,0.2621088922023773,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710395693778992,0.5960907340049744,0.5690789222717285,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733385801315308,0.6021677851676941,0.4236217439174652,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556512951850891,0.383230596780777,0.3692909777164459,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.671957790851593,0.2666390538215637,1.2316114902496338,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904711127281189,1.0,1.0,0.0,1.0,-3.429482936859131,3.429473638534546,9.46086220210418e-06,2.650636672973633,0.359372615814209,0.359372615814209,0.0,274.0877380371094,282.0,10767.05859375,-0.0,3912.060791015625,1.0,283.1499938964844,287.787109375,289.82305908203125,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727673530578613,1.0,0.0,0.0,0.5550556182861328,0.5550592541694641,2.0557317625957694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.69775390625,0.0,25.34614562988281,1895.4371337890625,0.0,430.0589904785156,0.25607630610466,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851937174797058,0.2840833961963653,0.2623017132282257,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690032958984375,0.5959066152572632,0.5690222978591919,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070680022239685,0.4270873069763183,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543413639068604,0.383713960647583,0.3698561191558838,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706529259681702,0.2668933272361755,1.2332643270492554,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928422451019287,1.0,1.0,0.0,1.0,-3.43648362159729,3.436474084854126,9.500268788542598e-06,2.656325101852417,0.3600482046604156,0.3600482046604156,0.0,277.1382141113281,285.0,10791.044921875,-0.0,3947.455078125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736627340316772,1.0,0.0,0.0,0.5564817786216736,0.5564854741096497,2.06630961230303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.450439453125,0.0,25.43270874023437,1895.4371337890625,0.0,432.386474609375,0.2562410831451416,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851937174797058,0.2840833961963653,0.2623017132282257,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690032958984375,0.5959066152572632,0.5690222978591919,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070680022239685,0.4270873069763183,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543413639068604,0.383713960647583,0.3698561191558838,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706529259681702,0.2668933272361755,1.2332643270492554,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928422451019287,1.0,1.0,0.0,1.0,-3.43648362159729,3.436474084854126,9.500268788542598e-06,2.656325101852417,0.3600482046604156,0.3600482046604156,0.0,277.1382141113281,285.0,10791.044921875,-0.0,3947.455078125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736627340316772,1.0,0.0,0.0,0.5564817786216736,0.5564854741096497,2.06630961230303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.450439453125,0.0,25.43270874023437,1895.4371337890625,0.0,432.386474609375,0.2562410831451416,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.684447705745697,0.2841271460056305,0.2623930871486664,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679903149604797,0.5957983732223511,0.5689787864685059,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739026784896851,0.6095152497291565,0.4288181066513061,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536911964416504,0.3839479684829712,0.3701315522193908,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700059175491333,0.2670164406299591,1.2340731620788574,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.694018542766571,1.0,1.0,0.0,1.0,-3.439927577972412,3.439918041229248,9.519680133962538e-06,2.6591217517852783,0.3603825569152832,0.3603825569152832,0.0,278.6632080078125,285.0,10802.9111328125,-0.0,3965.05859375,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740733802318573,1.0,0.0,0.0,0.5571890473365784,0.5571927428245544,2.07156514164808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.84033203125,0.0,25.475704193115234,1895.4371337890625,0.0,433.4581909179688,0.2563229501247406,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837043166160583,0.2841671109199524,0.2624812126159668,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669808506965637,0.5956796407699585,0.5689255595207214,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740907907485962,0.6119602918624878,0.4305474758148193,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530442476272583,0.3841769397258758,0.3704023063182831,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693626046180725,0.2671369612216949,1.2348707914352417,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951888203620911,1.0,1.0,0.0,1.0,-3.4433348178863525,3.4433252811431885,9.538900485495104e-06,2.6618869304656982,0.3607145845890045,0.3607145845890045,0.0,280.18804931640625,288.0,10814.6923828125,-0.0,3982.60107421875,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744586944580078,1.0,0.0,0.0,0.557892382144928,0.557896077632904,2.0767982888969527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.24462890625,0.0,25.518510818481445,1895.4371337890625,0.0,434.46624755859375,0.2564044594764709,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822249293327332,0.2842354774475097,0.2626472115516662,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649721741676331,0.5954104661941528,0.5687894225120544,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168432235717773,0.4340012371540069,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517593502998352,0.3846193850040436,0.3709295094013214,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680864691734314,0.2673702239990234,1.23643159866333,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975109577178955,1.0,1.0,0.0,1.0,-3.450037002563477,3.4500274658203125,9.576748198014684e-06,2.667320489883423,0.3613713383674621,0.3613713383674621,0.0,283.2373046875,291.0,10837.9921875,-0.0,4017.493896484375,1.0,283.1499938964844,287.7823791503906,289.7510986328125,290.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,17980.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751535058021545,1.0,0.0,0.0,0.55928635597229,0.5592900514602661,2.0871897987717612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.110595703125,0.0,25.60349464416504,1895.4371337890625,0.0,436.2900085449219,0.2565662562847137,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822249293327332,0.2842354774475097,0.2626472115516662,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649721741676331,0.5954104661941528,0.5687894225120544,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168432235717773,0.4340012371540069,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517593502998352,0.3846193850040436,0.3709295094013214,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680864691734314,0.2673702239990234,1.23643159866333,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975109577178955,1.0,1.0,0.0,1.0,-3.450037002563477,3.4500274658203125,9.576748198014684e-06,2.667320489883423,0.3613713383674621,0.3613713383674621,0.0,283.2373046875,291.0,10837.9921875,-0.0,4017.493896484375,1.0,283.1499938964844,287.7823791503906,289.7510986328125,290.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,17980.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751535058021545,1.0,0.0,0.0,0.55928635597229,0.5592900514602661,2.0871897987717612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.110595703125,0.0,25.60349464416504,1895.4371337890625,0.0,436.2900085449219,0.2565662562847137,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807559728622437,0.2842891812324524,0.2628003656864166,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862978458404541,0.595102071762085,0.5686166882514954,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406171798706,0.6217162609100342,0.4374481439590454,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504868507385254,0.3850425183773041,0.3714387416839599,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668248772621155,0.2675938010215759,1.2379502058029177,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998100280761719,1.0,1.0,0.0,1.0,-3.456599235534668,3.456589698791504,9.613850124878807e-06,2.672630548477173,0.3620186746120453,0.3620186746120453,0.0,286.28619384765625,294.0,10860.9482421875,-0.0,4052.15185546875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17980.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757350087165832,1.0,0.0,0.0,0.5606634616851807,0.5606671571731567,2.0974807668494577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.07373046875,0.0,25.687589645385746,1895.4371337890625,0.0,437.8222961425781,0.2567265629768371,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807559728622437,0.2842891812324524,0.2628003656864166,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862978458404541,0.595102071762085,0.5686166882514954,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406171798706,0.6217162609100342,0.4374481439590454,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504868507385254,0.3850425183773041,0.3714387416839599,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668248772621155,0.2675938010215759,1.2379502058029177,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998100280761719,1.0,1.0,0.0,1.0,-3.456599235534668,3.456589698791504,9.613850124878807e-06,2.672630548477173,0.3620186746120453,0.3620186746120453,0.0,286.28619384765625,294.0,10860.9482421875,-0.0,4052.15185546875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17980.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757350087165832,1.0,0.0,0.0,0.5606634616851807,0.5606671571731567,2.0974807668494577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.07373046875,0.0,25.687589645385746,1895.4371337890625,0.0,437.8222961425781,0.2567265629768371,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792969107627869,0.2843277752399444,0.2629402875900268,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609991669654846,0.5947542786598206,0.5684070587158203,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132058143616,0.6265780329704285,0.4408873915672302,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492260336875916,0.385445773601532,0.3719295561313629,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655775308609009,0.26780766248703,1.2394262552261353,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020856738090515,1.0,1.0,0.0,1.0,-3.463018655776977,3.4630088806152344,9.650183528719936e-06,2.6778132915496826,0.3626560866832733,0.3626560866832733,0.0,289.3343811035156,297.0,10883.552734375,-0.0,4086.560302734375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761993587017059,1.0,0.0,0.0,0.5620231032371521,0.5620267987251282,2.1076662193308948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.173828125,0.0,25.77080535888672,1895.4371337890625,0.0,439.0497741699219,0.2568851411342621,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792969107627869,0.2843277752399444,0.2629402875900268,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609991669654846,0.5947542786598206,0.5684070587158203,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132058143616,0.6265780329704285,0.4408873915672302,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492260336875916,0.385445773601532,0.3719295561313629,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655775308609009,0.26780766248703,1.2394262552261353,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020856738090515,1.0,1.0,0.0,1.0,-3.463018655776977,3.4630088806152344,9.650183528719936e-06,2.6778132915496826,0.3626560866832733,0.3626560866832733,0.0,289.3343811035156,297.0,10883.552734375,-0.0,4086.560302734375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761993587017059,1.0,0.0,0.0,0.5620231032371521,0.5620267987251282,2.1076662193308948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.173828125,0.0,25.77080535888672,1895.4371337890625,0.0,439.0497741699219,0.2568851411342621,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778455972671509,0.2843501269817352,0.2630664706230163,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590319156646729,0.5943646430969238,0.5681599378585815,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755748271942139,0.6313979625701904,0.444308340549469,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479745149612427,0.3858282268047333,0.372401624917984,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643427014350891,0.2680116891860962,1.2408605813980105,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043372392654419,1.0,1.0,0.0,1.0,-3.4692816734313965,3.4692718982696533,9.6856647360255e-06,2.6828575134277344,0.3632832467556,0.3632832467556,0.0,292.38397216796875,300.0,10905.7802734375,-0.0,4120.69140625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765467643737793,1.0,0.0,0.0,0.5633643865585327,0.5633680820465088,2.1177383402459785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.441162109375,0.0,25.853073120117188,1895.4371337890625,0.0,439.970458984375,0.2570418417453766,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778455972671509,0.2843501269817352,0.2630664706230163,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590319156646729,0.5943646430969238,0.5681599378585815,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755748271942139,0.6313979625701904,0.444308340549469,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479745149612427,0.3858282268047333,0.372401624917984,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643427014350891,0.2680116891860962,1.2408605813980105,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043372392654419,1.0,1.0,0.0,1.0,-3.4692816734313965,3.4692718982696533,9.6856647360255e-06,2.6828575134277344,0.3632832467556,0.3632832467556,0.0,292.38397216796875,300.0,10905.7802734375,-0.0,4120.69140625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765467643737793,1.0,0.0,0.0,0.5633643865585327,0.5633680820465088,2.1177383402459785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.441162109375,0.0,25.853073120117188,1895.4371337890625,0.0,439.970458984375,0.2570418417453766,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771183609962463,0.284353494644165,0.2631235122680664,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580467104911804,0.594149112701416,0.5680190920829773,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757306933403015,0.6337474584579468,0.4459873139858246,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473479509353638,0.3860099911689758,0.3726297318935394,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637262105941772,0.2681092619895935,1.2415612936019895,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054518461227417,1.0,1.0,0.0,1.0,-3.472317934036255,3.472308397293091,9.702881470730064e-06,2.685299873352051,0.3635926842689514,0.3635926842689514,0.0,293.91412353515625,300.0,10916.7060546875,-0.0,4137.58544921875,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766758382320404,1.0,0.0,0.0,0.5640274882316589,0.564031183719635,2.122726350251014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.14013671875,0.0,25.89380073547364,1895.4371337890625,0.0,440.3130187988281,0.2571195065975189,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763888597488403,0.2843513786792755,0.2631759643554687,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.857059121131897,0.5939197540283203,0.5678651928901672,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758644461631775,0.6360628008842468,0.4476379752159118,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467198371887207,0.3861851394176483,0.3728519380092621,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631093621253967,0.2682032883167267,1.2422486543655396,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065574526786804,1.0,1.0,0.0,1.0,-3.475275754928589,3.475266218185425,9.71965982898837e-06,2.687676191329956,0.3638990223407745,0.3638990223407745,0.0,295.44830322265625,303.0,10927.484375,-0.0,4154.32763671875,1.0,283.1499938964844,287.7759704589844,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767744243144989,1.0,0.0,0.0,0.564685046672821,0.5646886825561523,2.127678477847894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.87744140625,0.0,25.934240341186523,1895.4371337890625,0.0,440.5748901367188,0.2571966052055359,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749314069747925,0.2843325138092041,0.2632676362991333,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550876975059509,0.5934263467788696,0.5675232410430908,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761021494865417,0.6406481862068176,0.4508948028087616,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454663515090942,0.3865172266960144,0.3732792437076568,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880612373352,0.2683811485767364,1.2435790300369265,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087432146072388,1.0,1.0,0.0,1.0,-3.481007099151612,3.480997562408448,9.752182450029068e-06,2.692270040512085,0.3645022213459015,0.3645022213459015,0.0,298.5179748535156,306.0,10948.65234375,-0.0,4187.4189453125,1.0,283.1499938964844,287.7743225097656,289.67340087890625,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768727719783783,1.0,0.0,0.0,0.5659825801849365,0.5659862756729126,2.1374679803898292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.47802734375,0.0,26.014190673828125,1895.4371337890625,0.0,440.8362426757813,0.2573490440845489,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749314069747925,0.2843325138092041,0.2632676362991333,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550876975059509,0.5934263467788696,0.5675232410430908,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761021494865417,0.6406481862068176,0.4508948028087616,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454663515090942,0.3865172266960144,0.3732792437076568,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880612373352,0.2683811485767364,1.2435790300369265,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087432146072388,1.0,1.0,0.0,1.0,-3.481007099151612,3.480997562408448,9.752182450029068e-06,2.692270040512085,0.3645022213459015,0.3645022213459015,0.0,298.5179748535156,306.0,10948.65234375,-0.0,4187.4189453125,1.0,283.1499938964844,287.7743225097656,289.67340087890625,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768727719783783,1.0,0.0,0.0,0.5659825801849365,0.5659862756729126,2.1374679803898292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.47802734375,0.0,26.014190673828125,1895.4371337890625,0.0,440.8362426757813,0.2573490440845489,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734821796417236,0.2842954099178314,0.2633428275585174,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531302809715271,0.5928922891616821,0.5671418905258179,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763286471366882,0.6452029347419739,0.4541249871253967,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442223429679871,0.3868264555931091,0.373684823513031,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606641411781311,0.2685466706752777,1.2448532581329346,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108978629112244,1.0,1.0,0.0,1.0,-3.4865455627441406,3.486535787582397,9.783617315406444e-06,2.696692943572998,0.365092784166336,0.365092784166336,0.0,301.5820617675781,309.0,10969.34375,-0.0,4220.0732421875,1.0,283.1499938964844,287.7726745605469,289.6666259765625,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768322110176086,1.0,0.0,0.0,0.5672557353973389,0.5672594308853149,2.1470951239166425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.293701171875,0.0,26.0927791595459,1895.4371337890625,0.0,440.7284240722656,0.257499098777771,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734821796417236,0.2842954099178314,0.2633428275585174,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531302809715271,0.5928922891616821,0.5671418905258179,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763286471366882,0.6452029347419739,0.4541249871253967,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442223429679871,0.3868264555931091,0.373684823513031,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606641411781311,0.2685466706752777,1.2448532581329346,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108978629112244,1.0,1.0,0.0,1.0,-3.4865455627441406,3.486535787582397,9.783617315406444e-06,2.696692943572998,0.365092784166336,0.365092784166336,0.0,301.5820617675781,309.0,10969.34375,-0.0,4220.0732421875,1.0,283.1499938964844,287.7726745605469,289.6666259765625,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768322110176086,1.0,0.0,0.0,0.5672557353973389,0.5672594308853149,2.1470951239166425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.293701171875,0.0,26.0927791595459,1895.4371337890625,0.0,440.7284240722656,0.257499098777771,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720427870750427,0.2842407822608948,0.2634022533893585,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511896133422852,0.5923212170600891,0.5667252540588379,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765519857406616,0.6497347354888916,0.4573386311531067,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429887652397156,0.3871135711669922,0.3740695118904114,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594617366790771,0.2687013447284698,1.2460776567459106,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.341796875,1.0,0.7130243182182312,1.0,1.0,0.0,1.0,-3.491917371749878,3.4919075965881348,9.814109034778085e-06,2.700965642929077,0.3656705319881439,0.3656705319881439,0.0,304.6396484375,312.0,10989.58203125,-0.0,4252.34765625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766541719436645,1.0,0.0,0.0,0.5685045719146729,0.5685082674026489,2.156559375521283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.38037109375,0.0,26.170040130615234,1895.4371337890625,0.0,440.2555236816406,0.2576465010643005,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720427870750427,0.2842407822608948,0.2634022533893585,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511896133422852,0.5923212170600891,0.5667252540588379,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765519857406616,0.6497347354888916,0.4573386311531067,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429887652397156,0.3871135711669922,0.3740695118904114,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594617366790771,0.2687013447284698,1.2460776567459106,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.341796875,1.0,0.7130243182182312,1.0,1.0,0.0,1.0,-3.491917371749878,3.4919075965881348,9.814109034778085e-06,2.700965642929077,0.3656705319881439,0.3656705319881439,0.0,304.6396484375,312.0,10989.58203125,-0.0,4252.34765625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766541719436645,1.0,0.0,0.0,0.5685045719146729,0.5685082674026489,2.156559375521283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.38037109375,0.0,26.170040130615234,1895.4371337890625,0.0,440.2555236816406,0.2576465010643005,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706129908561707,0.2841691970825195,0.2634465992450714,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492657542228699,0.5917159914970398,0.5662761926651001,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767714500427246,0.6542428731918335,0.4605360925197601,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417649030685425,0.3873793482780456,0.3744342029094696,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582735776901245,0.2688464224338531,1.2472587823867798,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151251435279846,1.0,1.0,0.0,1.0,-3.497136354446411,3.497126579284668,9.84372672974132e-06,2.7050976753234863,0.3662357032299042,0.3662357032299042,0.0,307.6924743652344,300.0,11009.376953125,-0.0,4284.283203125,1.0,283.1499938964844,287.7693786621094,289.6640625,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763345122337341,1.0,0.0,0.0,0.569728672504425,0.5697323679924011,2.165856294311652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77392578125,0.0,26.24589729309082,1895.4371337890625,0.0,439.4077758789063,0.2577913105487823,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706129908561707,0.2841691970825195,0.2634465992450714,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492657542228699,0.5917159914970398,0.5662761926651001,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767714500427246,0.6542428731918335,0.4605360925197601,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417649030685425,0.3873793482780456,0.3744342029094696,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582735776901245,0.2688464224338531,1.2472587823867798,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151251435279846,1.0,1.0,0.0,1.0,-3.497136354446411,3.497126579284668,9.84372672974132e-06,2.7050976753234863,0.3662357032299042,0.3662357032299042,0.0,307.6924743652344,300.0,11009.376953125,-0.0,4284.283203125,1.0,283.1499938964844,287.7693786621094,289.6640625,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763345122337341,1.0,0.0,0.0,0.569728672504425,0.5697323679924011,2.165856294311652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77392578125,0.0,26.24589729309082,1895.4371337890625,0.0,439.4077758789063,0.2577913105487823,1.0,0.0,3.0,1.0,0.0
