time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.67125403881073,0.2841292321681976,0.2633594274520874,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499329686164856,0.5914010405540466,0.5659303665161133,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786563277244568,0.6564880609512329,0.4620473980903625,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.742515504360199,0.3875045478343963,0.3744993507862091,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589691042900085,0.2689158022403717,1.2473129034042358,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.714408814907074,1.0,1.0,0.0,1.0,-3.4985809326171875,3.4985711574554443,9.85208316706121e-06,2.706296682357788,0.3665089309215545,0.3665089309215545,0.0,306.3868408203125,300.0,11017.857421875,-0.0,4280.28515625,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761181771755218,1.0,0.0,0.0,0.5703274011611938,0.5703310966491699,2.1704106956121905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.99853515625,0.0,26.283123016357425,1895.4371337890625,0.0,438.8349304199219,0.2578625380992889,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726142764091492,0.2840971350669861,0.2632217109203338,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514586091041565,0.5910843014717102,0.565523624420166,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814862966537476,0.658733606338501,0.4635154008865356,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439874410629272,0.3876320123672485,0.3745069503784179,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603495478630066,0.268991470336914,1.2471096515655518,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131030559539795,1.0,1.0,0.0,1.0,-3.499457597732544,3.4994475841522217,9.857135410129558e-06,2.707016944885254,0.3667685389518738,0.3667685389518738,0.0,303.6217041015625,288.0,11025.4541015625,-0.0,4266.06982421875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758623242378235,1.0,0.0,0.0,0.5709006190299988,0.5709043145179749,2.1747757372736487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.950927734375,0.0,26.31905174255371,1895.4371337890625,0.0,438.158447265625,0.2579317390918731,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766757369041443,0.2840590476989746,0.2628794610500335,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561018109321594,0.5904495120048523,0.5646135210990906,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889043927192688,0.6632272601127625,0.4663830697536468,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482813596725464,0.3878984749317169,0.3744373321533203,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644023060798645,0.2691686451435089,1.2463611364364624,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092609405517578,1.0,1.0,0.0,1.0,-3.500417709350586,3.500407695770264,9.862693332252093e-06,2.707814216613769,0.3672546148300171,0.3672546148300171,0.0,295.6605834960937,276.0,11039.1748046875,-0.0,4221.00830078125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752004146575928,1.0,0.0,0.0,0.571979284286499,0.5719829797744751,2.183001690525544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.483154296875,0.0,26.38704490661621,1895.4371337890625,0.0,436.413330078125,0.2580633461475372,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766757369041443,0.2840590476989746,0.2628794610500335,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561018109321594,0.5904495120048523,0.5646135210990906,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889043927192688,0.6632272601127625,0.4663830697536468,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482813596725464,0.3878984749317169,0.3744373321533203,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644023060798645,0.2691686451435089,1.2463611364364624,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092609405517578,1.0,1.0,0.0,1.0,-3.500417709350586,3.500407695770264,9.862693332252093e-06,2.707814216613769,0.3672546148300171,0.3672546148300171,0.0,295.6605834960937,276.0,11039.1748046875,-0.0,4221.00830078125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752004146575928,1.0,0.0,0.0,0.571979284286499,0.5719829797744751,2.183001690525544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.483154296875,0.0,26.38704490661621,1895.4371337890625,0.0,436.413330078125,0.2580633461475372,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793296337127686,0.2840517461299896,0.262682169675827,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591638803482056,0.5901188850402832,0.5641070604324341,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.893470048904419,0.6655645370483398,0.4678506255149841,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510693669319153,0.3880431056022644,0.3743742406368255,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670411825180054,0.2692750096321106,1.2458802461624146,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068350911140442,1.0,1.0,0.0,1.0,-3.5006821155548096,3.5006723403930664,9.864226740319282e-06,2.7080342769622803,0.36749067902565,0.36749067902565,0.0,290.67987060546875,276.0,11045.6806640625,-0.0,4191.92724609375,1.0,283.1499938964844,287.7628479003906,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17985.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747680127620697,1.0,0.0,0.0,0.5725051164627075,0.5725088119506836,2.187017322796692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.309814453125,0.0,26.42032051086425,1895.4371337890625,0.0,435.2771911621094,0.2581279277801513,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820295453071594,0.2840510010719299,0.2624945640563965,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622947931289673,0.5898130536079407,0.5636272430419922,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980085849761963,0.6677212715148926,0.4691963195800781,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539079189300537,0.3881795704364776,0.3743070960044861,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697286367416382,0.2693810760974884,1.2454158067703247,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044377326965332,1.0,1.0,0.0,1.0,-3.500858783721924,3.5008490085601807,9.86524173640646e-06,2.7081778049468994,0.367699384689331,0.367699384689331,0.0,285.77606201171875,264.0,11051.388671875,-0.0,4163.07275390625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743116199970245,1.0,0.0,0.0,0.5729708075523376,0.5729745030403137,2.1905766089957985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.939453125,0.0,26.449840545654297,1895.4371337890625,0.0,434.0811462402344,0.2581852972507477,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883375644683838,0.2840648591518402,0.2620943784713745,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696694374084473,0.5891724824905396,0.5625991821289062,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085268378257751,0.6722091436386108,0.4719777703285217,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605739235877991,0.3884707391262054,0.3741489350795746,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760292649269104,0.2696243822574615,1.2444308996200562,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990945339202881,1.0,1.0,0.0,1.0,-3.5011117458343506,3.5011019706726074,9.86666236713063e-06,2.708371877670288,0.3680926263332367,0.3680926263332367,0.0,274.8989562988281,252.0,11061.609375,-0.0,4098.70166015625,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735438525676727,1.0,0.0,0.0,0.5738624334335327,0.5738661289215088,2.197399950887302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.270751953125,0.0,26.50677490234375,1895.4371337890625,0.0,432.0766906738281,0.2582964897155761,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883375644683838,0.2840648591518402,0.2620943784713745,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696694374084473,0.5891724824905396,0.5625991821289062,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085268378257751,0.6722091436386108,0.4719777703285217,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605739235877991,0.3884707391262054,0.3741489350795746,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760292649269104,0.2696243822574615,1.2444308996200562,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990945339202881,1.0,1.0,0.0,1.0,-3.5011117458343506,3.5011019706726074,9.86666236713063e-06,2.708371877670288,0.3680926263332367,0.3680926263332367,0.0,274.8989562988281,252.0,11061.609375,-0.0,4098.70166015625,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735438525676727,1.0,0.0,0.0,0.5738624334335327,0.5738661289215088,2.197399950887302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.270751953125,0.0,26.50677490234375,1895.4371337890625,0.0,432.0766906738281,0.2582964897155761,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365372657776,0.2840924263000488,0.2616892158985138,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780717253684998,0.5885229706764221,0.561543881893158,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210607409477234,0.6766817569732666,0.4747351408004761,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657075881958,0.3887658417224884,0.3739759027957916,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831664443016052,0.2698922157287597,1.2434682846069336,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934651732444763,1.0,1.0,0.0,1.0,-3.50130558013916,3.501295804977417,9.867706467048263e-06,2.708504199981689,0.3684074282646179,0.3684074282646179,0.0,263.509033203125,240.0,11068.5927734375,-0.0,4031.10400390625,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733416140079498,1.0,0.0,0.0,0.5746002197265625,0.5746039152145386,2.2030533841643773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.652099609375,0.0,26.55489921569824,1895.4371337890625,0.0,431.5503234863281,0.2583921551704407,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365372657776,0.2840924263000488,0.2616892158985138,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780717253684998,0.5885229706764221,0.561543881893158,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210607409477234,0.6766817569732666,0.4747351408004761,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657075881958,0.3887658417224884,0.3739759027957916,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831664443016052,0.2698922157287597,1.2434682846069336,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934651732444763,1.0,1.0,0.0,1.0,-3.50130558013916,3.501295804977417,9.867706467048263e-06,2.708504199981689,0.3684074282646179,0.3684074282646179,0.0,263.509033203125,240.0,11068.5927734375,-0.0,4031.10400390625,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733416140079498,1.0,0.0,0.0,0.5746002197265625,0.5746039152145386,2.2030533841643773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.652099609375,0.0,26.55489921569824,1895.4371337890625,0.0,431.5503234863281,0.2583921551704407,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992567777633667,0.2841094732284546,0.2614859640598297,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826404809951782,0.5881938338279724,0.561008095741272,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9279252886772156,0.6789104342460632,0.4761056303977966,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7722980976104736,0.3889133036136627,0.3738854229450226,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870284676551819,0.2700333893299103,1.2430016994476318,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3035888671875,288.32489013671875,1.0,0.6905837655067444,1.0,1.0,0.0,1.0,-3.5013952255249023,3.501385450363159,9.868173037830276e-06,2.708559274673462,0.3685302138328552,0.3685302138328552,0.0,257.7064819335937,240.0,11070.7421875,-0.0,3996.640380859375,1.0,283.1499938964844,287.7539978027344,289.7348022460937,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734138548374176,1.0,0.0,0.0,0.5748987197875977,0.5749024152755737,2.205343285766048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.33349609375,0.0,26.5748233795166,1895.4371337890625,0.0,431.7382507324219,0.2584328651428222,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032521367073059,0.2841280400753021,0.2612825930118561,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.8874549269676208,0.5878613591194153,0.560467541217804,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350735545158386,0.681132972240448,0.4774708151817322,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766574621200562,0.3890600502490997,0.3737927377223968,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910830140113831,0.2701787650585174,1.2425466775894165,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876704096794128,1.0,1.0,0.0,1.0,-3.50148344039917,3.5014736652374268,9.868623237707652e-06,2.7086100578308105,0.3686265349388122,0.3686265349388122,0.0,251.858154296875,228.0,11071.9189453125,-0.0,3961.897705078125,1.0,283.1499938964844,287.7524719238281,289.7427978515625,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17991.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735521972179413,1.0,0.0,0.0,0.5751438736915588,0.5751475691795349,2.207224447658973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.626220703125,0.0,26.591646194458008,1895.4371337890625,0.0,432.0984191894531,0.2584676742553711,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116996049880981,0.2841685116291046,0.2608761191368103,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978316783905029,0.5871871113777161,0.5593744516372681,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498953819274902,0.6855597496032715,0.4801861643791199,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860710620880127,0.3893507421016693,0.3736017942428589,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997659206390381,0.2704797685146332,1.2416696548461914,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817741394042969,1.0,1.0,0.0,1.0,-3.50166130065918,3.5016512870788574,9.869503628578968e-06,2.70870327949524,0.3687364459037781,0.3687364459037781,0.0,240.07989501953125,216.0,11071.2333984375,-0.0,3891.92236328125,1.0,283.1499938964844,287.74951171875,289.75714111328125,290.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738791584968567,1.0,0.0,0.0,0.5754629969596863,0.5754666924476624,2.20967422137619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.010498046875,0.0,26.61501693725586,1895.4371337890625,0.0,432.9509582519531,0.2585190534591675,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116996049880981,0.2841685116291046,0.2608761191368103,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978316783905029,0.5871871113777161,0.5593744516372681,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498953819274902,0.6855597496032715,0.4801861643791199,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860710620880127,0.3893507421016693,0.3736017942428589,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997659206390381,0.2704797685146332,1.2416696548461914,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817741394042969,1.0,1.0,0.0,1.0,-3.50166130065918,3.5016512870788574,9.869503628578968e-06,2.70870327949524,0.3687364459037781,0.3687364459037781,0.0,240.07989501953125,216.0,11071.2333984375,-0.0,3891.92236328125,1.0,283.1499938964844,287.74951171875,289.75714111328125,290.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738791584968567,1.0,0.0,0.0,0.5754629969596863,0.5754666924476624,2.20967422137619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.010498046875,0.0,26.61501693725586,1895.4371337890625,0.0,432.9509582519531,0.2585190534591675,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203567028045654,0.2842126786708832,0.2604705989360809,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095216989517212,0.5865001678466797,0.5582666397094727,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9649488925933838,0.6899594664573669,0.4828809201717376,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7964662313461304,0.3896367251873016,0.3734039068222046,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7092341184616089,0.2707934081554413,1.2408381700515747,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758044958114624,1.0,1.0,0.0,1.0,-3.5018441677093506,3.5018343925476074,9.870384019450285e-06,2.708789587020874,0.3687210381031036,0.3687210381031036,0.0,228.23220825195312,204.0,11066.1142578125,-0.0,3821.53759765625,1.0,283.1499938964844,287.7467346191406,289.7694396972656,290.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741002023220062,1.0,0.0,0.0,0.5755220651626587,0.5755257606506348,2.2101280805486567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.68701171875,0.0,26.622846603393555,1895.4371337890625,0.0,433.52825927734375,0.2585417330265045,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203567028045654,0.2842126786708832,0.2604705989360809,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095216989517212,0.5865001678466797,0.5582666397094727,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9649488925933838,0.6899594664573669,0.4828809201717376,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7964662313461304,0.3896367251873016,0.3734039068222046,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7092341184616089,0.2707934081554413,1.2408381700515747,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758044958114624,1.0,1.0,0.0,1.0,-3.5018441677093506,3.5018343925476074,9.870384019450285e-06,2.708789587020874,0.3687210381031036,0.3687210381031036,0.0,228.23220825195312,204.0,11066.1142578125,-0.0,3821.53759765625,1.0,283.1499938964844,287.7467346191406,289.7694396972656,290.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741002023220062,1.0,0.0,0.0,0.5755220651626587,0.5755257606506348,2.2101280805486567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.68701171875,0.0,26.622846603393555,1895.4371337890625,0.0,433.52825927734375,0.2585417330265045,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295108437538147,0.2842600643634796,0.2600666880607605,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9235734343528748,0.5858016014099121,0.5571463108062744,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.979728639125824,0.6943307518959045,0.4855549931526184,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.8078901171684265,0.3899177312850952,0.3731999695301056,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.719028651714325,0.2711184620857239,1.2400522232055664,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.66977858543396,1.0,1.0,0.0,1.0,-3.5020363330841064,3.502026557922364,9.871290785667952e-06,2.7088732719421387,0.3685673177242279,0.3685673177242279,0.0,216.349365234375,192.0,11056.197265625,-0.0,3750.958251953125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741018712520599,1.0,0.0,0.0,0.5752905011177063,0.5752941966056824,2.2083501249881013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.606201171875,0.0,26.6130599975586,1895.4371337890625,0.0,433.53265380859375,0.258532166481018,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295108437538147,0.2842600643634796,0.2600666880607605,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9235734343528748,0.5858016014099121,0.5571463108062744,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.979728639125824,0.6943307518959045,0.4855549931526184,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.8078901171684265,0.3899177312850952,0.3731999695301056,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.719028651714325,0.2711184620857239,1.2400522232055664,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.66977858543396,1.0,1.0,0.0,1.0,-3.5020363330841064,3.502026557922364,9.871290785667952e-06,2.7088732719421387,0.3685673177242279,0.3685673177242279,0.0,216.349365234375,192.0,11056.197265625,-0.0,3750.958251953125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741018712520599,1.0,0.0,0.0,0.5752905011177063,0.5752941966056824,2.2083501249881013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.606201171875,0.0,26.6130599975586,1895.4371337890625,0.0,433.53265380859375,0.258532166481018,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7396476864814758,0.2843106389045715,0.2596652507781982,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9395225644111632,0.5850926637649536,0.5560156106948853,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9937950968742372,0.6986759305000305,0.4882096946239471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.8198454976081848,0.3901938796043396,0.3729910552501678,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7292997241020203,0.2714542746543884,1.239312767982483,288.3121032714844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31201171875,1.0,0.6637030839920044,1.0,1.0,0.0,1.0,-3.502199172973633,3.5021893978118896,9.872014743450563e-06,2.708928108215332,0.3682643473148346,0.3682643473148346,0.0,204.4537353515625,180.0,11041.1337890625,-0.0,3680.27099609375,1.0,283.1499938964844,287.7420654296875,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738717377185821,1.0,0.0,0.0,0.5747430920600891,0.5747467875480652,2.204149218698604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.719970703125,0.0,26.583969116210938,1895.4371337890625,0.0,432.9316101074219,0.2584879398345947,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7396476864814758,0.2843106389045715,0.2596652507781982,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9395225644111632,0.5850926637649536,0.5560156106948853,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9937950968742372,0.6986759305000305,0.4882096946239471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.8198454976081848,0.3901938796043396,0.3729910552501678,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7292997241020203,0.2714542746543884,1.239312767982483,288.3121032714844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31201171875,1.0,0.6637030839920044,1.0,1.0,0.0,1.0,-3.502199172973633,3.5021893978118896,9.872014743450563e-06,2.708928108215332,0.3682643473148346,0.3682643473148346,0.0,204.4537353515625,180.0,11041.1337890625,-0.0,3680.27099609375,1.0,283.1499938964844,287.7420654296875,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738717377185821,1.0,0.0,0.0,0.5747430920600891,0.5747467875480652,2.204149218698604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.719970703125,0.0,26.583969116210938,1895.4371337890625,0.0,432.9316101074219,0.2584879398345947,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7450012564659119,0.2843338549137115,0.2594746053218841,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476259350776672,0.5847312211990356,0.555456280708313,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.700859546661377,0.4884102046489715,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258660435676575,0.3903267979621887,0.3728943467140198,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7345972657203674,0.2716229856014251,1.2390061616897583,288.3110046386719,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033142089844,288.31085205078125,1.0,0.6605873107910156,1.0,1.0,0.0,1.0,-3.501192569732666,3.501182794570923,9.866609616437929e-06,2.708247900009156,0.3680512607097626,0.3680512607097626,0.0,198.7129669189453,180.0,11030.6845703125,-0.0,3643.32568359375,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18008.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473673552274704,1.0,0.0,0.0,0.5743433237075806,0.5743470191955566,2.2010839373365343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.059814453125,0.0,26.561925888061523,1895.4371337890625,0.0,432.4146728515625,0.2584509253501892,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7489446997642517,0.2843178808689117,0.2593311667442322,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.9533067941665648,0.5843281149864197,0.5549455285072327,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.9990000128746032,0.7036034464836121,0.4807901382446289,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.8302508592605591,0.3904207348823547,0.3728468120098114,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7385075688362122,0.271759957075119,1.238952398300171,288.30645751953125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052062988281,288.305908203125,1.0,0.6569066047668457,1.0,1.0,0.0,1.0,-3.49104905128479,3.491039276123047,9.809933544602243e-06,2.7005534172058105,0.3677399754524231,0.3677399754524231,0.0,194.2887725830078,183.0,11007.51171875,-0.0,3592.21826171875,1.0,283.1499938964844,287.73895263671875,289.7988586425781,290.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734222888946533,1.0,0.0,0.0,0.5737913846969604,0.5737950801849365,2.1968554975160266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.5419921875,0.0,26.53153419494629,1895.4371337890625,0.0,431.76019287109375,0.2584005892276764,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7528960108757019,0.2842747271060943,0.2591535151004791,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.958574116230011,0.5834940075874329,0.5540243983268738,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9990000128746032,0.7103886604309082,0.4726514220237732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.8346892595291138,0.3905943632125854,0.3728654086589813,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7425718903541565,0.2720677852630615,1.2395673990249634,288.2979431152344,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977600097656,1.0,0.6536670923233032,1.0,1.0,0.0,1.0,-3.480682849884033,3.48067307472229,9.75082457443932e-06,2.692188501358032,0.366903156042099,0.366903156042099,0.0,189.98193359375,186.0,10966.6376953125,-0.0,3541.494384765625,1.0,283.1499938964844,287.73248291015625,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472617357969284,1.0,0.0,0.0,0.572162389755249,0.5721660852432251,2.184399683358152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.35546875,0.0,26.43985366821289,1895.4371337890625,0.0,429.6703796386719,0.2582457959651947,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7528960108757019,0.2842747271060943,0.2591535151004791,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.958574116230011,0.5834940075874329,0.5540243983268738,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9990000128746032,0.7103886604309082,0.4726514220237732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.8346892595291138,0.3905943632125854,0.3728654086589813,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7425718903541565,0.2720677852630615,1.2395673990249634,288.2979431152344,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977600097656,1.0,0.6536670923233032,1.0,1.0,0.0,1.0,-3.480682849884033,3.48067307472229,9.75082457443932e-06,2.692188501358032,0.366903156042099,0.366903156042099,0.0,189.98193359375,186.0,10966.6376953125,-0.0,3541.494384765625,1.0,283.1499938964844,287.73248291015625,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472617357969284,1.0,0.0,0.0,0.572162389755249,0.5721660852432251,2.184399683358152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.35546875,0.0,26.43985366821289,1895.4371337890625,0.0,429.6703796386719,0.2582457959651947,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.7539987564086914,0.2842445969581604,0.2590886950492859,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9598684310913086,0.5829856991767883,0.553509533405304,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9990000128746032,0.7144032716751099,0.4703993201255798,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.8359719514846802,0.3906902074813843,0.372916966676712,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.7438154816627502,0.2722657322883606,1.2402443885803225,288.2959289550781,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958374023437,1.0,0.6528014540672302,1.0,1.0,0.0,1.0,-3.478148460388184,3.4781386852264404,9.736331776366567e-06,2.6901183128356934,0.366321712732315,0.366321712732315,0.0,188.81655883789065,186.0,10943.078125,-0.0,3528.46875,1.0,283.1499938964844,287.73077392578125,289.80963134765625,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719164371490478,1.0,0.0,0.0,0.5709952712059021,0.5709989666938782,2.175497115786129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.2421875,0.0,26.3720760345459,1895.4371337890625,0.0,427.85888671875,0.2581265270709991,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.7543615698814392,0.284223735332489,0.2590574622154236,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.9602060317993164,0.5826466679573059,0.5531786680221558,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.9990000128746032,0.7169776558876038,0.4696447253227234,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.836423933506012,0.390752226114273,0.3729625046253204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.7442920804023743,0.2723997235298157,1.2407742738723757,288.2953796386719,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.2953796386719,1.0,0.6525558829307556,1.0,1.0,0.0,1.0,-3.477494955062866,3.477485179901123,9.732497346703894e-06,2.689547777175904,0.3659021556377411,0.3659021556377411,0.0,188.43458557128903,189.0,10927.2353515625,-0.0,3524.63037109375,1.0,283.1499938964844,287.73028564453125,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713872969150543,1.0,0.0,0.0,0.5701450705528259,0.570148766040802,2.1690233609206192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.90966796875,0.0,26.322189331054688,1895.4371337890625,0.0,426.49652099609375,0.2580375969409942,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7542439103126526,0.2841681838035583,0.2590113282203674,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.9596255421638488,0.5818020701408386,0.5523892641067505,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.9990000128746032,0.7230163216590881,0.4697872102260589,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364468812942505,0.3909036517143249,0.3731083869934082,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7445059418678284,0.2727336287498474,1.242281794548035,288.2963256835937,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.2964172363281,1.0,0.652836263179779,1.0,1.0,0.0,1.0,-3.478645801544189,3.4786360263824463,9.738560038385913e-06,2.690297842025757,0.3647433519363403,0.3647433519363403,0.0,188.5450897216797,192.0,10886.4287109375,-0.0,3528.059814453125,1.0,283.1499938964844,287.7309265136719,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469946026802063,1.0,0.0,0.0,0.5677767395973206,0.5677804350852966,2.1510409453640026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.508544921875,0.0,26.18194961547852,1895.4371337890625,0.0,422.807861328125,0.257784903049469,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7542439103126526,0.2841681838035583,0.2590113282203674,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.9596255421638488,0.5818020701408386,0.5523892641067505,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.9990000128746032,0.7230163216590881,0.4697872102260589,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364468812942505,0.3909036517143249,0.3731083869934082,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7445059418678284,0.2727336287498474,1.242281794548035,288.2963256835937,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.2964172363281,1.0,0.652836263179779,1.0,1.0,0.0,1.0,-3.478645801544189,3.4786360263824463,9.738560038385913e-06,2.690297842025757,0.3647433519363403,0.3647433519363403,0.0,188.5450897216797,192.0,10886.4287109375,-0.0,3528.059814453125,1.0,283.1499938964844,287.7309265136719,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469946026802063,1.0,0.0,0.0,0.5677767395973206,0.5677804350852966,2.1510409453640026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.508544921875,0.0,26.18194961547852,1895.4371337890625,0.0,422.807861328125,0.257784903049469,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.7531196475028992,0.2841044664382934,0.2589931190013885,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.9576353430747986,0.5809621810913086,0.5516400933265686,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.9990000128746032,0.7285544872283936,0.471924751996994,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.8353850245475769,0.3910519182682037,0.3732867240905761,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.7437509298324585,0.2730566263198852,1.243923306465149,288.29949951171875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337097167969,288.2996520996094,1.0,0.6539875864982605,1.0,1.0,0.0,1.0,-3.482480049133301,3.4824702739715576,9.759723980096169e-06,2.6931464672088623,0.3634315729141235,0.3634315729141235,0.0,189.70269775390625,195.0,10842.845703125,-0.0,3544.18359375,1.0,283.1499938964844,287.7334289550781,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468472272157669,1.0,0.0,0.0,0.5650845170021057,0.5650882124900818,2.1306899355977293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.497314453125,0.0,26.021753311157227,1895.4371337890625,0.0,419.0692443847656,0.2574923038482666,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.7531196475028992,0.2841044664382934,0.2589931190013885,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.9576353430747986,0.5809621810913086,0.5516400933265686,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.9990000128746032,0.7285544872283936,0.471924751996994,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.8353850245475769,0.3910519182682037,0.3732867240905761,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.7437509298324585,0.2730566263198852,1.243923306465149,288.29949951171875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337097167969,288.2996520996094,1.0,0.6539875864982605,1.0,1.0,0.0,1.0,-3.482480049133301,3.4824702739715576,9.759723980096169e-06,2.6931464672088623,0.3634315729141235,0.3634315729141235,0.0,189.70269775390625,195.0,10842.845703125,-0.0,3544.18359375,1.0,283.1499938964844,287.7334289550781,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468472272157669,1.0,0.0,0.0,0.5650845170021057,0.5650882124900818,2.1306899355977293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.497314453125,0.0,26.021753311157227,1895.4371337890625,0.0,419.0692443847656,0.2574923038482666,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.7522959113121033,0.2840683162212372,0.2589895725250244,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9562616348266602,0.5805433988571167,0.5512763857841492,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9990000128746032,0.7311635613441467,0.4735214114189148,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8345725536346436,0.391124963760376,0.3733845055103302,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.7431190609931946,0.2732120752334595,1.2447645664215088,288.3016967773437,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338928222656,288.3018798828125,1.0,0.6547914147377014,1.0,1.0,0.0,1.0,-3.4850873947143555,3.4850776195526123,9.774203135748394e-06,2.695111036300659,0.3627156913280487,0.3627156913280487,0.0,190.5606689453125,195.0,10819.64453125,-0.0,3555.5869140625,1.0,283.1499938964844,287.7352294921875,289.8265686035156,290.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18038.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677445292472839,1.0,0.0,0.0,0.5636138319969177,0.5636175274848938,2.1196139954327012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.084228515625,0.0,25.93411636352539,1895.4371337890625,0.0,417.23541259765625,0.2573315501213074,1.0,0.0,3.0,1.0,0.0
