time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.751355767250061,0.284029096364975,0.2589877247810364,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.9547104835510254,0.5801248550415039,0.5509175062179565,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.9990000128746032,0.7336876392364502,0.4753609299659729,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.833634614944458,0.3911972641944885,0.3734861314296722,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.7423729300498962,0.2733635306358337,1.2456094026565552,288.30419921875,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3335876464844,288.3044128417969,1.0,0.6556995511054993,1.0,1.0,0.0,1.0,-3.488003730773926,3.4879939556121826,9.79043670668034e-06,2.6973178386688232,0.3619603216648102,0.3619603216648102,0.0,191.5489501953125,198.0,10795.3681640625,-0.0,3568.53125,1.0,283.1499938964844,287.7372436523437,289.8290100097656,290.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18040.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670222401618957,1.0,0.0,0.0,0.5620620846748352,0.5620657801628113,2.107958252395292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.330322265625,0.0,25.841571807861328,1895.4371337890625,0.0,415.4233703613281,0.2571618556976318,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.7492216229438782,0.2839410901069641,0.2589854598045349,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9511966109275818,0.5792875289916992,0.5502104759216309,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,0.7385118007659912,0.4795936942100525,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.8314833641052246,0.3913395702838897,0.3736977577209472,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.7406288981437683,0.2736545503139496,1.2472949028015137,288.3099670410156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102111816406,1.0,0.6577523350715637,1.0,1.0,0.0,1.0,-3.494523048400879,3.494513273239136,9.826827408687676e-06,2.702270746231079,0.3603229522705078,0.3603229522705078,0.0,193.8284912109375,201.0,10743.22265625,-0.0,3597.958984375,1.0,283.1499938964844,287.7419738769531,289.8329467773437,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46556156873703,1.0,0.0,0.0,0.5587069392204285,0.5587106347084045,2.0828673896744483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.63232421875,0.0,25.641891479492188,1895.4371337890625,0.0,411.7828063964844,0.2567939460277557,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.7492216229438782,0.2839410901069641,0.2589854598045349,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9511966109275818,0.5792875289916992,0.5502104759216309,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,0.7385118007659912,0.4795936942100525,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.8314833641052246,0.3913395702838897,0.3736977577209472,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.7406288981437683,0.2736545503139496,1.2472949028015137,288.3099670410156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102111816406,1.0,0.6577523350715637,1.0,1.0,0.0,1.0,-3.494523048400879,3.494513273239136,9.826827408687676e-06,2.702270746231079,0.3603229522705078,0.3603229522705078,0.0,193.8284912109375,201.0,10743.22265625,-0.0,3597.958984375,1.0,283.1499938964844,287.7419738769531,289.8329467773437,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46556156873703,1.0,0.0,0.0,0.5587069392204285,0.5587106347084045,2.0828673896744483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.63232421875,0.0,25.641891479492188,1895.4371337890625,0.0,411.7828063964844,0.2567939460277557,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.7468827366828918,0.2838410437107086,0.2589815258979797,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9473106265068054,0.5784487128257751,0.5495120286941528,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.9990000128746032,0.7430907487869263,0.4843169152736664,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.8291051983833313,0.3914787769317627,0.3739162385463714,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.7386773228645325,0.2739319801330566,1.2489633560180664,288.3165588378906,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289794921875,288.3168334960937,1.0,0.6600143313407898,1.0,1.0,0.0,1.0,-3.5016286373138428,3.5016188621521,9.866613254416734e-06,2.7076854705810547,0.3585094809532165,0.3585094809532165,0.0,196.3868560791016,204.0,10685.7275390625,-0.0,3630.591064453125,1.0,283.1499938964844,287.7474365234375,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18049.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640184342861175,1.0,0.0,0.0,0.5550000667572021,0.5550037622451782,2.0553203583517643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.095947265625,0.0,25.421497344970703,1895.4371337890625,0.0,407.9714965820313,0.2563891410827636,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.7468827366828918,0.2838410437107086,0.2589815258979797,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9473106265068054,0.5784487128257751,0.5495120286941528,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.9990000128746032,0.7430907487869263,0.4843169152736664,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.8291051983833313,0.3914787769317627,0.3739162385463714,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.7386773228645325,0.2739319801330566,1.2489633560180664,288.3165588378906,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289794921875,288.3168334960937,1.0,0.6600143313407898,1.0,1.0,0.0,1.0,-3.5016286373138428,3.5016188621521,9.866613254416734e-06,2.7076854705810547,0.3585094809532165,0.3585094809532165,0.0,196.3868560791016,204.0,10685.7275390625,-0.0,3630.591064453125,1.0,283.1499938964844,287.7474365234375,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18049.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640184342861175,1.0,0.0,0.0,0.5550000667572021,0.5550037622451782,2.0553203583517643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.095947265625,0.0,25.421497344970703,1895.4371337890625,0.0,407.9714965820313,0.2563891410827636,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7444459795951843,0.283730536699295,0.2589738667011261,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.943202793598175,0.5776079893112183,0.5488181114196777,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.7474693059921265,0.4893294274806976,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.8266105055809021,0.3916153013706207,0.3741383552551269,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7366211414337158,0.274198830127716,1.2506108283996582,288.3238220214844,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3254089355469,288.3241271972656,1.0,0.6624005436897278,1.0,1.0,0.0,1.0,-3.5090627670288086,3.5090527534484863,9.908350875775795e-06,2.713360548019409,0.3565094769001007,0.3565094769001007,0.0,199.12225341796875,207.0,10622.4970703125,-0.0,3665.21630859375,1.0,283.1499938964844,287.7535095214844,289.8367919921875,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18054.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623271226882934,1.0,0.0,0.0,0.5509359240531921,0.5509395599365234,2.0253292376537505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.591796875,0.0,25.18104553222656,1895.4371337890625,0.0,403.8346252441406,0.2559449970722198,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7444459795951843,0.283730536699295,0.2589738667011261,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.943202793598175,0.5776079893112183,0.5488181114196777,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.7474693059921265,0.4893294274806976,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.8266105055809021,0.3916153013706207,0.3741383552551269,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.7366211414337158,0.274198830127716,1.2506108283996582,288.3238220214844,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3254089355469,288.3241271972656,1.0,0.6624005436897278,1.0,1.0,0.0,1.0,-3.5090627670288086,3.5090527534484863,9.908350875775795e-06,2.713360548019409,0.3565094769001007,0.3565094769001007,0.0,199.12225341796875,207.0,10622.4970703125,-0.0,3665.21630859375,1.0,283.1499938964844,287.7535095214844,289.8367919921875,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18054.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623271226882934,1.0,0.0,0.0,0.5509359240531921,0.5509395599365234,2.0253292376537505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.591796875,0.0,25.18104553222656,1895.4371337890625,0.0,403.8346252441406,0.2559449970722198,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7419763803482056,0.2836111783981323,0.2589617371559143,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9389749765396118,0.5767654776573181,0.5481264591217041,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.9990000128746032,0.7516753077507019,0.4945049583911896,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8240648508071899,0.3917499780654907,0.3743625581264496,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7345229983329773,0.2744580209255218,1.2522398233413696,288.33172607421875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33203125,1.0,0.6648584604263306,1.0,1.0,0.0,1.0,-3.5166709423065186,3.5166609287261963,9.951175343303476e-06,2.719174861907959,0.3543098568916321,0.3543098568916321,0.0,201.9705505371093,210.0,10553.025390625,-0.0,3701.087646484375,1.0,283.1499938964844,287.7601623535156,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460439532995224,1.0,0.0,0.0,0.5464895963668823,0.5464932322502136,1.992770393144384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.933837890625,0.0,24.918949127197266,1895.4371337890625,0.0,399.266845703125,0.2554609775543213,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7419763803482056,0.2836111783981323,0.2589617371559143,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9389749765396118,0.5767654776573181,0.5481264591217041,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.9990000128746032,0.7516753077507019,0.4945049583911896,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8240648508071899,0.3917499780654907,0.3743625581264496,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7345229983329773,0.2744580209255218,1.2522398233413696,288.33172607421875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33203125,1.0,0.6648584604263306,1.0,1.0,0.0,1.0,-3.5166709423065186,3.5166609287261963,9.951175343303476e-06,2.719174861907959,0.3543098568916321,0.3543098568916321,0.0,201.9705505371093,210.0,10553.025390625,-0.0,3701.087646484375,1.0,283.1499938964844,287.7601623535156,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460439532995224,1.0,0.0,0.0,0.5464895963668823,0.5464932322502136,1.992770393144384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.933837890625,0.0,24.918949127197266,1895.4371337890625,0.0,399.266845703125,0.2554609775543213,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.7407425045967102,0.2835487723350525,0.2589540481567383,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.936839997768402,0.576343834400177,0.5477811694145203,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.9990000128746032,0.7537198066711426,0.4971268773078918,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8227859139442444,0.3918170034885406,0.3744752705097198,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.7334710359573364,0.2745856046676636,1.25304913520813,288.3358764648437,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362121582031,1.0,0.6661034226417542,1.0,1.0,0.0,1.0,-3.5205092430114746,3.5204992294311523,9.972819498216268e-06,2.7221100330352783,0.3531310856342315,0.3531310856342315,0.0,203.4231872558593,210.0,10515.8212890625,-0.0,3719.334228515625,1.0,283.1499938964844,287.7637023925781,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594132900238037,1.0,0.0,0.0,0.544116735458374,0.5441203713417053,1.975502605944257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.753662109375,0.0,24.77947425842285,1895.4371337890625,0.0,396.804931640625,0.2552038729190826,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7395145297050476,0.2834848761558532,0.2589454054832458,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.9347020387649536,0.575922966003418,0.5474366545677185,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.9990000128746032,0.7557292580604553,0.4997603297233581,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.8215079307556152,0.3918840289115906,0.3745884299278259,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7324222326278687,0.274712324142456,1.2538563013076782,288.3402099609375,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.3405456542969,1.0,0.6673545837402344,1.0,1.0,0.0,1.0,-3.524359226226806,3.5243492126464844,9.99455551209394e-06,2.7250547409057617,0.3518996238708496,0.3518996238708496,0.0,204.88897705078125,213.0,10476.9853515625,-0.0,3737.726318359375,1.0,283.1499938964844,287.76739501953125,289.83551025390625,290.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18063.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583330750465393,1.0,0.0,0.0,0.5416474342346191,0.5416511297225952,1.957613271486025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.0234375,0.0,24.634763717651367,1895.4371337890625,0.0,394.2297973632813,0.254936546087265,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7370839715003967,0.2833533883094787,0.258925586938858,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.9304402470588684,0.5750835537910461,0.5467509031295776,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9990000128746032,0.7596456408500671,0.5050421357154846,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8189619183540344,0.3920189440250397,0.3748162984848022,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7303421497344971,0.2749643623828888,1.255467176437378,288.3493347167969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.34967041015625,1.0,0.6698683500289917,1.0,1.0,0.0,1.0,-3.532075881958008,3.532065868377685,1.0038197615358511e-05,2.7309587001800537,0.3492684066295624,0.3492684066295624,0.0,207.8498687744141,216.0,10394.1552734375,-0.0,3774.841552734375,1.0,283.1499938964844,287.77520751953125,289.8331604003906,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455999881029129,1.0,0.0,0.0,0.5364014506340027,0.536405086517334,1.919876702061174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.801025390625,0.0,24.32861328125,1895.4371337890625,0.0,388.7235412597656,0.2543705999851227,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7370839715003967,0.2833533883094787,0.258925586938858,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.9304402470588684,0.5750835537910461,0.5467509031295776,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9990000128746032,0.7596456408500671,0.5050421357154846,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8189619183540344,0.3920189440250397,0.3748162984848022,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7303421497344971,0.2749643623828888,1.255467176437378,288.3493347167969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.34967041015625,1.0,0.6698683500289917,1.0,1.0,0.0,1.0,-3.532075881958008,3.532065868377685,1.0038197615358511e-05,2.7309587001800537,0.3492684066295624,0.3492684066295624,0.0,207.8498687744141,216.0,10394.1552734375,-0.0,3774.841552734375,1.0,283.1499938964844,287.77520751953125,289.8331604003906,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455999881029129,1.0,0.0,0.0,0.5364014506340027,0.536405086517334,1.919876702061174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.801025390625,0.0,24.32861328125,1895.4371337890625,0.0,388.7235412597656,0.2543705999851227,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.735455334186554,0.283261775970459,0.2589104771614074,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558959960937,0.9275689721107484,0.5745143294334412,0.5462867021560669,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.9990000128746032,0.7622342109680176,0.5086324214935303,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.8172422051429749,0.3921119570732116,0.3749728202819824,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.7289457321166992,0.2751355171203613,1.2565630674362185,288.3558959960937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35626220703125,1.0,0.6715815663337708,1.0,1.0,0.0,1.0,-3.5373246669769287,3.5373146533966064,1.0067939911095893e-05,2.7349753379821777,0.3473460376262665,0.3473460376262665,0.0,209.8788299560547,216.0,10333.765625,-0.0,3800.263916015625,1.0,283.1499938964844,287.7808532714844,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542792439460754,1.0,0.0,0.0,0.5325925946235657,0.532596230506897,1.8927085676523348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.899169921875,0.0,24.10727310180664,1895.4371337890625,0.0,384.7112731933594,0.2539618909358978,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.7346965670585632,0.2832182347774505,0.2589030563831329,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.926228940486908,0.5742469429969788,0.5460687875747681,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.9990000128746032,0.7634329795837402,0.51031893491745,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.816436767578125,0.3921562135219574,0.3750470280647278,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.7282944917678833,0.2752162218093872,1.2570796012878418,288.35906982421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.3594665527344,1.0,0.6723878979682922,1.0,1.0,0.0,1.0,-3.539793014526367,3.539783000946045,1.0081942491524389e-05,2.7368645668029785,0.3464042246341705,0.3464042246341705,0.0,210.8365631103516,219.0,10304.240234375,-0.0,3812.265380859375,1.0,283.1499938964844,287.7835998535156,289.8297119140625,290.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534336626529693,1.0,0.0,0.0,0.53073650598526,0.5307401418685913,1.879539190952073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.165283203125,0.0,23.999876022338867,1895.4371337890625,0.0,382.75433349609375,0.2537626326084137,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.7323575615882874,0.2830808460712433,0.2588787376880646,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695068359375,0.9220999479293824,0.5734136700630188,0.5453901886940002,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.9990000128746032,0.7670977115631104,0.5155708193778992,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.8139359951019287,0.392297625541687,0.3752817511558532,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.7262852787971497,0.2754697799682617,1.2587003707885742,288.3695068359375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699035644531,1.0,0.6749061942100525,1.0,1.0,0.0,1.0,-3.547497034072876,3.5474870204925537,1.0125710105057806e-05,2.742761373519897,0.3432962596416473,0.3432962596416473,0.0,213.8382110595703,222.0,10207.0283203125,-0.0,3849.899658203125,1.0,283.1499938964844,287.7926330566406,289.8251342773437,290.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18078.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506285190582275,1.0,0.0,0.0,0.5246436595916748,0.5246472954750061,1.8366328902175155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.052978515625,0.0,23.64846420288086,1895.4371337890625,0.0,376.3311462402344,0.2531129419803619,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.7323575615882874,0.2830808460712433,0.2588787376880646,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695068359375,0.9220999479293824,0.5734136700630188,0.5453901886940002,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.9990000128746032,0.7670977115631104,0.5155708193778992,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.8139359951019287,0.392297625541687,0.3752817511558532,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.7262852787971497,0.2754697799682617,1.2587003707885742,288.3695068359375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699035644531,1.0,0.6749061942100525,1.0,1.0,0.0,1.0,-3.547497034072876,3.5474870204925537,1.0125710105057806e-05,2.742761373519897,0.3432962596416473,0.3432962596416473,0.0,213.8382110595703,222.0,10207.0283203125,-0.0,3849.899658203125,1.0,283.1499938964844,287.7926330566406,289.8251342773437,290.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18078.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506285190582275,1.0,0.0,0.0,0.5246436595916748,0.5246472954750061,1.8366328902175155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.052978515625,0.0,23.64846420288086,1895.4371337890625,0.0,376.3311462402344,0.2531129419803619,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.7300682067871094,0.2829425036907196,0.2588536143302917,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.9180800914764404,0.5725849866867065,0.5447158813476562,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.9990000128746032,0.7706440687179565,0.520785391330719,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.8114593625068665,0.3924448490142822,0.3755218684673309,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.724316418170929,0.2757267355918884,1.2603356838226318,288.380615234375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38104248046875,1.0,0.6774196028709412,1.0,1.0,0.0,1.0,-3.555184841156006,3.5551745891571045,1.0169481356570031e-05,2.7486462593078613,0.3399330973625183,0.3399330973625183,0.0,216.84793090820312,225.0,10102.3291015625,-0.0,3887.693603515625,1.0,283.1499938964844,287.80230712890625,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18083.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475753903388977,1.0,0.0,0.0,0.518115758895874,0.5181193947792053,1.7912123340124708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.406005859375,0.0,23.27451705932617,1895.4371337890625,0.0,369.4579162597656,0.2524214684963226,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.7300682067871094,0.2829425036907196,0.2588536143302917,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.9180800914764404,0.5725849866867065,0.5447158813476562,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.9990000128746032,0.7706440687179565,0.520785391330719,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.8114593625068665,0.3924448490142822,0.3755218684673309,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.724316418170929,0.2757267355918884,1.2603356838226318,288.380615234375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38104248046875,1.0,0.6774196028709412,1.0,1.0,0.0,1.0,-3.555184841156006,3.5551745891571045,1.0169481356570031e-05,2.7486462593078613,0.3399330973625183,0.3399330973625183,0.0,216.84793090820312,225.0,10102.3291015625,-0.0,3887.693603515625,1.0,283.1499938964844,287.80230712890625,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18083.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475753903388977,1.0,0.0,0.0,0.518115758895874,0.5181193947792053,1.7912123340124708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.406005859375,0.0,23.27451705932617,1895.4371337890625,0.0,369.4579162597656,0.2524214684963226,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38629150390625,0.728941798210144,0.2828733325004577,0.2588409781455993,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.9161187410354614,0.5721728205680847,0.5443806648254395,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.9990000128746032,0.7723731994628906,0.5233760476112366,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.8102293014526367,0.3925212323665619,0.3756444156169891,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38629150390625,0.7233471870422363,0.2758569717407226,1.261160969734192,288.3864440917969,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3868713378906,1.0,0.6786738038063049,1.0,1.0,0.0,1.0,-3.559022903442383,3.5590128898620605,1.0191371075052302e-05,2.751585006713867,0.3381509184837341,0.3381509184837341,0.0,218.3543395996093,225.0,10047.0771484375,-0.0,3906.64306640625,1.0,283.1499938964844,287.8074035644531,289.8161315917969,290.5625,293.1499938964844,293.1499938964844,283.1499938964844,18086.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459504187107086,1.0,0.0,0.0,0.5146834850311279,0.5146871209144592,1.7675590768817532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.09716796875,0.0,23.07892417907715,1895.4371337890625,0.0,365.8487548828125,0.252060055732727,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923034667969,0.7278270721435547,0.2828043103218078,0.2588284909725189,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924865722656,0.9141931533813475,0.5717620849609375,0.5440468192100525,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.9990000128746032,0.7740716934204102,0.525955080986023,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.809004008769989,0.3925993740558624,0.3757687211036682,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.7223877906799316,0.2759885787963867,1.26199209690094,288.3924560546875,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3929138183594,1.0,0.6799262166023254,1.0,1.0,0.0,1.0,-3.5628581047058105,3.5628480911254883,1.0213268069492187e-05,2.754521608352661,0.3363027572631836,0.3363027572631836,0.0,219.86138916015625,228.0,9989.9453125,-0.0,3925.626708984375,1.0,283.1499938964844,287.8126525878906,289.8125305175781,290.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18088.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442625641822815,1.0,0.0,0.0,0.5111452341079712,0.5111488699913025,1.7433402277333698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.16357421875,0.0,22.878093719482425,1895.4371337890625,0.0,362.1352844238281,0.2516885995864868,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40484619140625,0.7256290316581726,0.2826654016971588,0.2588032484054565,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.9104580283164978,0.5709442496299744,0.543383002281189,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.9990000128746032,0.777318000793457,0.5310783386230469,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.8065614104270935,0.3927558362483978,0.3760195672512054,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40484619140625,0.7204962372779846,0.2762558460235595,1.263672947883606,288.405029296875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2887268066406,288.4054870605469,1.0,0.6824252605438232,1.0,1.0,0.0,1.0,-3.570516347885132,3.5705060958862305,1.0257067515340168e-05,2.760387420654297,0.3323994576931,0.3323994576931,0.0,222.8770904541016,231.0,9869.8701171875,-0.0,3963.686279296875,1.0,283.1499938964844,287.8236694335937,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406889677047729,1.0,0.0,0.0,0.5037410259246826,0.5037446618080139,1.6931995361346708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.341552734375,0.0,22.46036148071289,1895.4371337890625,0.0,354.3890686035156,0.2509160935878753,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40484619140625,0.7256290316581726,0.2826654016971588,0.2588032484054565,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.9104580283164978,0.5709442496299744,0.543383002281189,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.9990000128746032,0.777318000793457,0.5310783386230469,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.8065614104270935,0.3927558362483978,0.3760195672512054,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40484619140625,0.7204962372779846,0.2762558460235595,1.263672947883606,288.405029296875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2887268066406,288.4054870605469,1.0,0.6824252605438232,1.0,1.0,0.0,1.0,-3.570516347885132,3.5705060958862305,1.0257067515340168e-05,2.760387420654297,0.3323994576931,0.3323994576931,0.0,222.8770904541016,231.0,9869.8701171875,-0.0,3963.686279296875,1.0,283.1499938964844,287.8236694335937,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406889677047729,1.0,0.0,0.0,0.5037410259246826,0.5037446618080139,1.6931995361346708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.341552734375,0.0,22.46036148071289,1895.4371337890625,0.0,354.3890686035156,0.2509160935878753,1.0,0.0,3.0,1.0,0.0
11983740,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.7234660983085632,0.2825247347354889,0.2587765455245971,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.9068907499313354,0.5701308846473694,0.5427232980728149,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.9990000128746032,0.7803409099578857,0.5361575484275818,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.804127037525177,0.3929086923599243,0.3762674331665039,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.7186359167098999,0.2765278220176697,1.265376091003418,288.4183349609375,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832946777344,288.4188232421875,1.0,0.6849154233932495,1.0,1.0,0.0,1.0,-3.5781478881835938,3.5781376361846924,1.0300819667463657e-05,2.7662363052368164,0.3282074332237243,0.3282074332237243,0.0,225.8951568603516,234.0,9741.7841796875,-0.0,4001.843994140625,1.0,283.1499938964844,287.8353576660156,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368364512920379,1.0,0.0,0.0,0.4958870112895965,0.4959529936313629,1.6408124636768662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.9443359375,0.0,22.023550033569336,1895.4371337890625,0.0,346.2098388671875,0.2501058578491211,1.0,0.0,3.0,1.0,0.0
11983800,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.7234660983085632,0.2825247347354889,0.2587765455245971,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.9068907499313354,0.5701308846473694,0.5427232980728149,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.9990000128746032,0.7803409099578857,0.5361575484275818,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.804127037525177,0.3929086923599243,0.3762674331665039,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.7186359167098999,0.2765278220176697,1.265376091003418,288.4183349609375,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832946777344,288.4188232421875,1.0,0.6849154233932495,1.0,1.0,0.0,1.0,-3.5781478881835938,3.5781376361846924,1.0300819667463657e-05,2.7662363052368164,0.3282074332237243,0.3282074332237243,0.0,225.8951568603516,234.0,9741.7841796875,-0.0,4001.843994140625,1.0,283.1499938964844,287.8353576660156,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368364512920379,1.0,0.0,0.0,0.4958870112895965,0.4959529936313629,1.6408124636768662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.9443359375,0.0,22.023550033569336,1895.4371337890625,0.0,346.2098388671875,0.2501058578491211,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.7213351726531982,0.2823849320411682,0.258749783039093,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.9035131335258484,0.5693249702453613,0.5420696139335632,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.9990000128746032,0.7832141518592834,0.5411891341209412,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.8017411828041077,0.3930649757385254,0.3765164315700531,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.7168043255805969,0.2768056988716125,1.2671029567718506,288.43267822265625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778625488281,288.4332275390625,1.0,0.6873966455459595,1.0,1.0,0.0,1.0,-3.585759401321411,3.5857491493225098,1.0344562724640127e-05,2.7720749378204346,0.3237246572971344,0.3237246572971344,0.0,228.9134063720703,237.0,9604.3662109375,-0.0,4040.102294921875,1.0,283.1499938964844,287.8478698730469,289.78497314453125,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327196478843689,1.0,0.0,0.0,0.4874804615974426,0.4894018173217773,1.5856519652857063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.827880859375,0.0,21.63617515563965,1895.4371337890625,0.0,337.6587829589844,0.249315857887268,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.7213351726531982,0.2823849320411682,0.258749783039093,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.9035131335258484,0.5693249702453613,0.5420696139335632,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.9990000128746032,0.7832141518592834,0.5411891341209412,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.8017411828041077,0.3930649757385254,0.3765164315700531,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.7168043255805969,0.2768056988716125,1.2671029567718506,288.43267822265625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778625488281,288.4332275390625,1.0,0.6873966455459595,1.0,1.0,0.0,1.0,-3.585759401321411,3.5857491493225098,1.0344562724640127e-05,2.7720749378204346,0.3237246572971344,0.3237246572971344,0.0,228.9134063720703,237.0,9604.3662109375,-0.0,4040.102294921875,1.0,283.1499938964844,287.8478698730469,289.78497314453125,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327196478843689,1.0,0.0,0.0,0.4874804615974426,0.4894018173217773,1.5856519652857063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.827880859375,0.0,21.63617515563965,1895.4371337890625,0.0,337.6587829589844,0.249315857887268,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482421875,0.7192258238792419,0.2822504639625549,0.2587271630764007,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.9002901911735535,0.5685321092605591,0.5414272546768188,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.9990000128746032,0.7859751582145691,0.5460997819900513,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7994040250778198,0.3932327330112457,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482421875,0.7149925231933594,0.277093768119812,1.2688721418380735,288.4484558105469,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.44903564453125,1.0,0.6898664236068726,1.0,1.0,0.0,1.0,-3.593306541442871,3.59329605102539,1.0388056580268312e-05,2.777874708175659,0.3189496994018554,0.3189496994018554,0.0,231.9398498535156,240.0,9456.3203125,-0.0,4078.39306640625,1.0,283.1499938964844,287.86163330078125,289.7736511230469,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283693432807922,1.0,0.0,0.0,0.4784457683563232,0.487185925245285,1.5274215670046942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.3251953125,0.0,21.43623924255371,1895.4371337890625,0.0,328.8262939453125,0.248692438006401,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482421875,0.7192258238792419,0.2822504639625549,0.2587271630764007,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.9002901911735535,0.5685321092605591,0.5414272546768188,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.9990000128746032,0.7859751582145691,0.5460997819900513,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7994040250778198,0.3932327330112457,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482421875,0.7149925231933594,0.277093768119812,1.2688721418380735,288.4484558105469,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.44903564453125,1.0,0.6898664236068726,1.0,1.0,0.0,1.0,-3.593306541442871,3.59329605102539,1.0388056580268312e-05,2.777874708175659,0.3189496994018554,0.3189496994018554,0.0,231.9398498535156,240.0,9456.3203125,-0.0,4078.39306640625,1.0,283.1499938964844,287.86163330078125,289.7736511230469,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283693432807922,1.0,0.0,0.0,0.4784457683563232,0.487185925245285,1.5274215670046942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.3251953125,0.0,21.43623924255371,1895.4371337890625,0.0,328.8262939453125,0.248692438006401,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564514160156,0.7181520462036133,0.282185286283493,0.2587193846702575,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.8986672163009644,0.5681408643722534,0.5411126613616943,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4567565917969,0.9990000128746032,0.7873314619064331,0.5483399629592896,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565734863281,0.7982233166694641,0.3933217823505401,0.3769104480743408,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564514160156,0.7140671014785767,0.2772420942783355,1.2697833776474,288.4566650390625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4572448730469,1.0,0.6910855770111084,1.0,1.0,0.0,1.0,-3.5968737602233887,3.596863269805908,1.040866754919989e-05,2.78062391281128,0.3164486289024353,0.3164486289024353,0.0,233.48248291015625,240.0,9378.9443359375,-0.0,4097.23193359375,1.0,283.1499938964844,287.868896484375,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426099956035614,1.0,0.0,0.0,0.4737661480903625,0.487601637840271,1.4976885509554453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.62548828125,0.0,21.40654563903809,1895.4371337890625,0.0,324.2984619140625,0.2484627664089203,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.7170476913452148,0.2821203172206878,0.2587141096591949,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.8970134258270264,0.5677516460418701,0.5408026576042175,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649353027344,0.9990000128746032,0.7886923551559448,0.5503047108650208,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647827148437,0.7970151305198669,0.3934133350849151,0.3770508468151092,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.7131108045578003,0.277392715215683,1.270715355873108,288.46484375,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4654235839844,1.0,0.6922816038131714,1.0,1.0,0.0,1.0,-3.600148916244507,3.6001384258270264,1.042762232827954e-05,2.7831525802612305,0.3138656616210937,0.3138656616210937,0.0,235.05963134765625,243.0,9299.7587890625,-0.0,4115.54833984375,1.0,283.1499938964844,287.876220703125,289.760986328125,290.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18047.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237510859966278,1.0,0.0,0.0,0.4690199792385101,0.4885016083717346,1.4678312787452796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.947021484375,0.0,21.40213966369629,1895.4371337890625,0.0,319.66778564453125,0.2482740432024002,1.0,0.0,3.0,1.0,0.0
