time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.7147354483604431,0.2819873094558716,0.2587077915668487,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.8936086297035217,0.5669743418693542,0.5401914715766907,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808959960937,0.9984426498413086,0.7914987802505493,0.5532140731811523,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.7945117950439453,0.3936004340648651,0.3773427307605743,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.711096465587616,0.2776990532875061,1.2726335525512695,288.4808349609375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4813842773437,1.0,0.6945711374282837,1.0,1.0,0.0,1.0,-3.605567216873169,3.605556726455689,1.0459041732246988e-05,2.787343978881836,0.3084366917610168,0.3084366917610168,0.0,238.3129119873047,246.0,9136.08203125,-0.0,4149.8837890625,1.0,283.1499938964844,287.8907470703125,289.7467041015625,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187734723091125,1.0,0.0,0.0,0.459338366985321,0.4905200004577636,1.4078581855869745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.158935546875,0.0,21.4130973815918,1895.4371337890625,0.0,310.0350036621094,0.2479571104049682,1.0,0.0,3.0,1.0,0.0
11984280,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.7147354483604431,0.2819873094558716,0.2587077915668487,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.8936086297035217,0.5669743418693542,0.5401914715766907,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808959960937,0.9984426498413086,0.7914987802505493,0.5532140731811523,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.7945117950439453,0.3936004340648651,0.3773427307605743,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806213378906,0.711096465587616,0.2776990532875061,1.2726335525512695,288.4808349609375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4813842773437,1.0,0.6945711374282837,1.0,1.0,0.0,1.0,-3.605567216873169,3.605556726455689,1.0459041732246988e-05,2.787343978881836,0.3084366917610168,0.3084366917610168,0.0,238.3129119873047,246.0,9136.08203125,-0.0,4149.8837890625,1.0,283.1499938964844,287.8907470703125,289.7467041015625,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187734723091125,1.0,0.0,0.0,0.459338366985321,0.4905200004577636,1.4078581855869745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.158935546875,0.0,21.4130973815918,1895.4371337890625,0.0,310.0350036621094,0.2479571104049682,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925537109375,0.7129585146903992,0.28188356757164,0.2587014734745025,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.8910417556762695,0.5663833618164062,0.5397281050682068,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.997345805168152,0.7937346696853638,0.5548447966575623,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49267578125,0.7926256656646729,0.3937456309795379,0.3775685429573059,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925537109375,0.7095520496368408,0.2779375612735748,1.274119853973389,288.4927673339844,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933166503906,1.0,0.6962247490882874,1.0,1.0,0.0,1.0,-3.6090245246887207,3.60901403427124,1.0479096999915782e-05,2.7900123596191406,0.3040651082992553,0.3040651082992553,0.0,240.78399658203125,246.0,9006.8662109375,-0.0,4174.28076171875,1.0,283.1499938964844,287.9015808105469,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414723664522171,1.0,0.0,0.0,0.4517743587493896,0.491696685552597,1.3618730143605262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.353515625,0.0,21.410663604736328,1895.4371337890625,0.0,302.37017822265625,0.2477245777845382,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.712409496307373,0.2818509042263031,0.2586987316608429,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.8902562856674194,0.5661971569061279,0.5395813584327698,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.997012197971344,0.7944516539573669,0.5553553104400635,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.7920517921447754,0.3937924802303314,0.3776399195194244,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.7090783715248108,0.2780144512653351,1.2745921611785889,288.4965515136719,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.49713134765625,1.0,0.6967383027076721,1.0,1.0,0.0,1.0,-3.610112428665161,3.6101019382476807,1.0485411621630192e-05,2.7908520698547363,0.302639901638031,0.302639901638031,0.0,241.54774475097656,249.0,8965.1806640625,-0.0,4181.88232421875,1.0,283.1499938964844,287.905029296875,289.7310791015625,290.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,18037.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133970737457275,1.0,0.0,0.0,0.4493416249752044,0.4919878542423248,1.3472455151486429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.520263671875,0.0,21.406543731689453,1895.4371337890625,0.0,299.8916320800781,0.2476485967636108,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119934082031,0.7099372744560242,0.2815367877483368,0.2585962116718292,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.8868564963340759,0.5652469396591187,0.5388773679733276,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.9955140352249146,0.7972809076309204,0.5574360489845276,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.7895231246948242,0.3938111960887909,0.3778446912765503,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119934082031,0.7069292068481445,0.2781533300876617,1.276113748550415,288.51220703125,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5126953125,1.0,0.6987907290458679,1.0,1.0,0.0,1.0,-3.613725185394287,3.613714694976807,1.0506498256290795e-05,2.7936766147613525,0.2964272797107696,0.2964272797107696,0.0,244.81271362304688,252.0,8784.1396484375,-0.0,4211.650390625,1.0,283.1499938964844,287.9192810058594,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077544212341308,1.0,0.0,0.0,0.4389211535453796,0.4927891790866852,1.2854834530173775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.845458984375,0.0,21.37074851989746,1895.4371337890625,0.0,289.5179443359375,0.2473089396953582,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119934082031,0.7099372744560242,0.2815367877483368,0.2585962116718292,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.8868564963340759,0.5652469396591187,0.5388773679733276,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.9955140352249146,0.7972809076309204,0.5574360489845276,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.7895231246948242,0.3938111960887909,0.3778446912765503,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119934082031,0.7069292068481445,0.2781533300876617,1.276113748550415,288.51220703125,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5126953125,1.0,0.6987907290458679,1.0,1.0,0.0,1.0,-3.613725185394287,3.613714694976807,1.0506498256290795e-05,2.7936766147613525,0.2964272797107696,0.2964272797107696,0.0,244.81271362304688,252.0,8784.1396484375,-0.0,4211.650390625,1.0,283.1499938964844,287.9192810058594,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077544212341308,1.0,0.0,0.0,0.4389211535453796,0.4927891790866852,1.2854834530173775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.845458984375,0.0,21.37074851989746,1895.4371337890625,0.0,289.5179443359375,0.2473089396953582,1.0,0.0,3.0,1.0,0.0
11984580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.7069754600524902,0.2809631824493408,0.2582620680332184,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.8830923438072205,0.5640400052070618,0.5379348993301392,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.9936948418617249,0.7998465895652771,0.5593430995941162,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7866041660308838,0.3935641944408417,0.3778027594089508,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.704322874546051,0.2780001759529114,1.2763671875,288.5265197753906,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5269775390625,1.0,0.7006053924560547,1.0,1.0,0.0,1.0,-3.614741325378418,3.6147305965423584,1.0512488188396674e-05,2.7944910526275635,0.289699375629425,0.289699375629425,0.0,248.2830505371093,255.0,8588.291015625,-0.0,4235.787109375,1.0,283.1499938964844,287.93280029296875,289.6940002441406,290.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019737839698791,1.0,0.0,0.0,0.4279119074344635,0.4931098222732544,1.2218058564883453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.5625,0.0,21.310285568237305,1895.4371337890625,0.0,279.1575012207031,0.2469280809164047,1.0,0.0,3.0,1.0,0.0
11984640,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.7069754600524902,0.2809631824493408,0.2582620680332184,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.8830923438072205,0.5640400052070618,0.5379348993301392,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.9936948418617249,0.7998465895652771,0.5593430995941162,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7866041660308838,0.3935641944408417,0.3778027594089508,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.704322874546051,0.2780001759529114,1.2763671875,288.5265197753906,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5269775390625,1.0,0.7006053924560547,1.0,1.0,0.0,1.0,-3.614741325378418,3.6147305965423584,1.0512488188396674e-05,2.7944910526275635,0.289699375629425,0.289699375629425,0.0,248.2830505371093,255.0,8588.291015625,-0.0,4235.787109375,1.0,283.1499938964844,287.93280029296875,289.6940002441406,290.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019737839698791,1.0,0.0,0.0,0.4279119074344635,0.4931098222732544,1.2218058564883453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.5625,0.0,21.310285568237305,1895.4371337890625,0.0,279.1575012207031,0.2469280809164047,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331726074219,0.7054091691970825,0.2806110680103302,0.258031278848648,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.8811632394790649,0.5633707046508789,0.5373969078063965,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334167480469,0.9927268624305724,0.8010540008544922,0.5602421760559082,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.53326416015625,0.7850828766822815,0.3933722674846649,0.3777118921279907,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331726074219,0.7029285430908203,0.2778434157371521,1.276109218597412,288.5333557128906,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.5338134765625,1.0,0.701420247554779,1.0,1.0,0.0,1.0,-3.614479303359986,3.614468812942505,1.051098843163345e-05,2.794297218322754,0.2861226201057434,0.2861226201057434,0.0,250.03005981445312,255.0,8484.8486328125,-0.0,4245.8701171875,1.0,283.1499938964844,287.93927001953125,289.68267822265625,290.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,18048.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989832997322082,1.0,0.0,0.0,0.4221636652946472,0.493154913187027,1.1892007378833114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.505126953125,0.0,21.273305892944336,1895.4371337890625,0.0,273.89630126953125,0.2467234432697296,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.7038182020187378,0.2802249491214752,0.2577675580978393,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.8792310357093811,0.5626667737960815,0.5368239879608154,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401611328125,0.9917402267456056,0.8022182583808899,0.5611101984977722,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.7835480570793152,0.3931447565555572,0.3775847852230072,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399169921875,0.701501727104187,0.2776437401771545,1.2756446599960327,288.54010009765625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.54052734375,1.0,0.7021780014038086,1.0,1.0,0.0,1.0,-3.6138062477111816,3.613795757293701,1.0507090337341651e-05,2.7937824726104736,0.2823946177959442,0.2823946177959442,0.0,251.76661682128903,258.0,8377.751953125,-0.0,4254.78466796875,1.0,283.1499938964844,287.9456481933594,289.6703491210937,290.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18050.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958840668201446,1.0,0.0,0.0,0.4162477850914001,0.4931482374668121,1.1561052559727614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.177001953125,0.0,21.232967376708984,1895.4371337890625,0.0,268.5101928710937,0.2465104460716247,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.7006027698516846,0.2793703079223633,0.257160872220993,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.8753946423530579,0.5611742734909058,0.5355932712554932,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.9897377490997314,0.8044342398643494,0.5627654194831848,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.7804771661758423,0.3926040828227997,0.3772437870502472,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.6985952854156494,0.2771404981613159,1.2742156982421875,288.55352783203125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.553955078125,1.0,0.7035439610481262,1.0,1.0,0.0,1.0,-3.611459493637085,3.611449003219605,1.0493462468730286e-05,2.791973352432251,0.2744719982147217,0.2744719982147217,0.0,255.1913299560547,261.0,8153.0166015625,-0.0,4269.61669921875,1.0,283.1499938964844,287.9584045410156,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892663121223449,1.0,0.0,0.0,0.4039279222488403,0.4930310249328613,1.0886823886835373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.91845703125,0.0,21.14479255676269,1895.4371337890625,0.0,257.21954345703125,0.2460640370845794,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.7006027698516846,0.2793703079223633,0.257160872220993,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.8753946423530579,0.5611742734909058,0.5355932712554932,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535888671875,0.9897377490997314,0.8044342398643494,0.5627654194831848,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534362792969,0.7804771661758423,0.3926040828227997,0.3772437870502472,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.6985952854156494,0.2771404981613159,1.2742156982421875,288.55352783203125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.553955078125,1.0,0.7035439610481262,1.0,1.0,0.0,1.0,-3.611459493637085,3.611449003219605,1.0493462468730286e-05,2.791973352432251,0.2744719982147217,0.2744719982147217,0.0,255.1913299560547,261.0,8153.0166015625,-0.0,4269.61669921875,1.0,283.1499938964844,287.9584045410156,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892663121223449,1.0,0.0,0.0,0.4039279222488403,0.4930310249328613,1.0886823886835373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.91845703125,0.0,21.14479255676269,1895.4371337890625,0.0,257.21954345703125,0.2460640370845794,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.697371244430542,0.278423547744751,0.2564665079116821,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.8716185092926025,0.5595861077308655,0.5342677235603333,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.9877129793167114,0.8065148591995239,0.5643240809440613,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.7774307727813721,0.3919680714607239,0.3768074810504913,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6956527233123779,0.2765226662158966,1.272240161895752,288.5671691894531,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.567626953125,1.0,0.7047377228736877,1.0,1.0,0.0,1.0,-3.608004093170166,3.6079936027526855,1.047339083015686e-05,2.789301633834839,0.2658907175064087,0.2658907175064087,0.0,258.5467529296875,264.0,7914.671875,-0.0,4281.0224609375,1.0,283.1499938964844,287.9712829589844,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819642961025238,1.0,0.0,0.0,0.39096799492836,0.4928158819675445,1.0200907674118298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.065185546875,0.0,21.04921531677246,1895.4371337890625,0.0,245.05935668945312,0.2455944418907165,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.697371244430542,0.278423547744751,0.2564665079116821,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.8716185092926025,0.5595861077308655,0.5342677235603333,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.9877129793167114,0.8065148591995239,0.5643240809440613,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.7774307727813721,0.3919680714607239,0.3768074810504913,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6956527233123779,0.2765226662158966,1.272240161895752,288.5671691894531,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.567626953125,1.0,0.7047377228736877,1.0,1.0,0.0,1.0,-3.608004093170166,3.6079936027526855,1.047339083015686e-05,2.789301633834839,0.2658907175064087,0.2658907175064087,0.0,258.5467529296875,264.0,7914.671875,-0.0,4281.0224609375,1.0,283.1499938964844,287.9712829589844,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819642961025238,1.0,0.0,0.0,0.39096799492836,0.4928158819675445,1.0200907674118298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.065185546875,0.0,21.04921531677246,1895.4371337890625,0.0,245.05935668945312,0.2455944418907165,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.694136917591095,0.2773984372615814,0.2556986510753631,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.867908775806427,0.5579155683517456,0.5328616499900818,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.9856695532798768,0.8084716796875,0.5657953023910522,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.7744184136390686,0.3912508487701416,0.3762913048267364,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.6926926374435425,0.2758097946643829,1.269816756248474,288.58123779296875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5816955566406,1.0,0.7057873010635376,1.0,1.0,0.0,1.0,-3.603623151779175,3.6036126613616943,1.0447959539305884e-05,2.785910129547119,0.2566112875938415,0.2566112875938415,0.0,261.84149169921875,267.0,7663.5302734375,-0.0,4289.54248046875,1.0,283.1499938964844,287.9845886230469,289.5785217285156,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739033043384552,1.0,0.0,0.0,0.3773920834064483,0.4925331473350525,9.524022459572734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.937744140625,0.0,20.94808387756348,1895.4371337890625,0.0,231.9443206787109,0.2451075166463852,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.694136917591095,0.2773984372615814,0.2556986510753631,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.867908775806427,0.5579155683517456,0.5328616499900818,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.9856695532798768,0.8084716796875,0.5657953023910522,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.7744184136390686,0.3912508487701416,0.3762913048267364,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.6926926374435425,0.2758097946643829,1.269816756248474,288.58123779296875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.5816955566406,1.0,0.7057873010635376,1.0,1.0,0.0,1.0,-3.603623151779175,3.6036126613616943,1.0447959539305884e-05,2.785910129547119,0.2566112875938415,0.2566112875938415,0.0,261.84149169921875,267.0,7663.5302734375,-0.0,4289.54248046875,1.0,283.1499938964844,287.9845886230469,289.5785217285156,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739033043384552,1.0,0.0,0.0,0.3773920834064483,0.4925331473350525,9.524022459572734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.937744140625,0.0,20.94808387756348,1895.4371337890625,0.0,231.9443206787109,0.2451075166463852,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.6909034848213196,0.276304543018341,0.2548674643039703,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.8642618060112,0.556171715259552,0.5313852429389954,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.983603537082672,0.8103135824203491,0.5671862959861755,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.7714396119117737,0.390461653470993,0.375705748796463,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.6897224187850952,0.2750158607959747,1.267017841339111,288.5957336425781,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5962219238281,1.0,0.7067170739173889,1.0,1.0,0.0,1.0,-3.59844970703125,3.598439216613769,1.0417961675557308e-05,2.7819032669067383,0.2466097474098205,0.2466097474098205,0.0,265.09051513671875,270.0,7400.986328125,-0.0,4295.62646484375,1.0,283.1499938964844,287.9985656738281,289.5428771972656,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651084005832672,1.0,0.0,0.0,0.3632603585720062,0.4922082424163818,8.8776745954533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.06982421875,0.0,20.84358024597168,1895.4371337890625,0.0,217.9341278076172,0.2446081340312957,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.6909034848213196,0.276304543018341,0.2548674643039703,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.8642618060112,0.556171715259552,0.5313852429389954,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.983603537082672,0.8103135824203491,0.5671862959861755,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.7714396119117737,0.390461653470993,0.375705748796463,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.6897224187850952,0.2750158607959747,1.267017841339111,288.5957336425781,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5962219238281,1.0,0.7067170739173889,1.0,1.0,0.0,1.0,-3.59844970703125,3.598439216613769,1.0417961675557308e-05,2.7819032669067383,0.2466097474098205,0.2466097474098205,0.0,265.09051513671875,270.0,7400.986328125,-0.0,4295.62646484375,1.0,283.1499938964844,287.9985656738281,289.5428771972656,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651084005832672,1.0,0.0,0.0,0.3632603585720062,0.4922082424163818,8.8776745954533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.06982421875,0.0,20.84358024597168,1895.4371337890625,0.0,217.9341278076172,0.2446081340312957,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029663085937,0.6892862915992737,0.2757327854633331,0.2544292509555816,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.8624594211578369,0.5552730560302734,0.5306215882301331,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.9825597405433656,0.8111915588378906,0.5678520798683167,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.7699611186981201,0.390040785074234,0.3753879070281982,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029663085937,0.6882333755493164,0.274590253829956,1.2654870748519895,288.6031799316406,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6036682128906,1.0,0.7071409821510315,1.0,1.0,0.0,1.0,-3.595581293106079,3.595570802688598,1.040134702634532e-05,2.779681205749512,0.2413222342729568,0.2413222342729568,0.0,266.7015380859375,270.0,7265.73974609375,-0.0,4297.82080078125,1.0,283.1499938964844,288.00592041015625,289.5243835449219,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604409396648407,1.0,0.0,0.0,0.3559941053390503,0.492032378911972,8.56836912532799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.32568359375,0.0,20.790328979492188,1895.4371337890625,0.0,210.59881591796875,0.2443548887968063,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105041503906,0.6876689791679382,0.2751455307006836,0.2539770603179931,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.8606704473495483,0.5543575286865234,0.5298420786857605,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.9815080165863036,0.8120420575141907,0.5684989094734192,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.768489420413971,0.389603316783905,0.3750544488430023,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105041503906,0.6867423057556152,0.2741470038890838,1.2638765573501587,288.6107177734375,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112060546875,1.0,0.7075404524803162,1.0,1.0,0.0,1.0,-3.5925393104553223,3.592528820037842,1.03837410279084e-05,2.777324676513672,0.2358433455228805,0.2358433455228805,0.0,268.30572509765625,273.0,7128.16845703125,-0.0,4299.5009765625,1.0,283.1499938964844,288.0135498046875,289.5054931640625,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18061.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355609655380249,1.0,0.0,0.0,0.3486107289791107,0.4918511807918548,8.268925988375031e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.83349609375,0.0,20.736621856689453,1895.4371337890625,0.0,203.0623321533203,0.244100347161293,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.6844339370727539,0.2739261388778686,0.2530325651168823,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.8571296334266663,0.5524771213531494,0.5282371044158936,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.9793780446052552,0.8136618733406067,0.5697370171546936,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.7655649185180664,0.3886798024177551,0.3743421137332916,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.6837545037269592,0.2732102870941162,1.260429620742798,288.6259460449219,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62646484375,1.0,0.7082716822624207,1.0,1.0,0.0,1.0,-3.58595871925354,3.5859484672546387,1.0345705049985554e-05,2.772226572036743,0.2243058979511261,0.2243058979511261,0.0,271.4985656738281,276.0,6847.05126953125,-0.0,4301.4189453125,1.0,283.1499938964844,288.0297546386719,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454987108707428,1.0,0.0,0.0,0.3335395753383636,0.4914802610874176,7.699226145518878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.928466796875,0.0,20.628711700439453,1895.4371337890625,0.0,187.4165802001953,0.2435891479253769,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.6844339370727539,0.2739261388778686,0.2530325651168823,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.8571296334266663,0.5524771213531494,0.5282371044158936,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.9793780446052552,0.8136618733406067,0.5697370171546936,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.7655649185180664,0.3886798024177551,0.3743421137332916,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.6837545037269592,0.2732102870941162,1.260429620742798,288.6259460449219,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62646484375,1.0,0.7082716822624207,1.0,1.0,0.0,1.0,-3.58595871925354,3.5859484672546387,1.0345705049985554e-05,2.772226572036743,0.2243058979511261,0.2243058979511261,0.0,271.4985656738281,276.0,6847.05126953125,-0.0,4301.4189453125,1.0,283.1499938964844,288.0297546386719,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454987108707428,1.0,0.0,0.0,0.3335395753383636,0.4914802610874176,7.699226145518878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.928466796875,0.0,20.628711700439453,1895.4371337890625,0.0,187.4165802001953,0.2435891479253769,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386413574219,0.6817144751548767,0.2728553712368011,0.2521979808807373,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.8541897535324097,0.5508459806442261,0.5268411636352539,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.97755765914917,0.814937174320221,0.5707187652587891,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.7631245255470276,0.3878531754016876,0.373696506023407,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386413574219,0.6812378168106079,0.2723722159862518,1.2573057413101196,288.63885498046875,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6393737792969,1.0,0.7088189721107483,1.0,1.0,0.0,1.0,-3.579922199249268,3.579911947250366,1.031087595038116e-05,2.767549991607666,0.2139930129051208,0.2139930129051208,0.0,274.168701171875,276.0,6605.6552734375,-0.0,4301.58056640625,1.0,283.1499938964844,288.0445556640625,289.43310546875,289.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18061.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365684151649475,1.0,0.0,0.0,0.3206009864807129,0.4911660552024841,7.2484311886000804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.1796875,0.0,20.53826332092285,1895.4371337890625,0.0,173.6597900390625,0.2431591302156448,1.0,0.0,3.0,1.0,0.0
11985600,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.6811962127685547,0.2726466655731201,0.2520348131656647,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.8536331057548523,0.550529956817627,0.5265703201293945,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9772074222564696,0.8151711225509644,0.5708997845649719,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.7626612186431885,0.3876904547214508,0.3735686540603637,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.6807577610015869,0.2722073793411255,1.2566877603530884,288.6413269042969,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.6418151855469,1.0,0.7089166045188904,1.0,1.0,0.0,1.0,-3.578720808029175,3.5787103176116943,1.030395014822716e-05,2.766619205474853,0.2119633704423904,0.2119633704423904,0.0,274.67645263671875,279.0,6559.22900390625,-0.0,4301.46630859375,1.0,283.1499938964844,288.04754638671875,289.4266357421875,289.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,18061.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348256945610046,1.0,0.0,0.0,0.3181122243404388,0.4911064505577087,7.1652572763980515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.846923828125,0.0,20.521089553833008,1895.4371337890625,0.0,170.9743194580078,0.2430774271488189,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6779546737670898,0.271306961774826,0.2509839534759521,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.8501753211021423,0.5485148429870605,0.5248409509658813,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.9749910235404968,0.8165674209594727,0.5719859004020691,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.7597745060920715,0.3866338729858398,0.3727332055568695,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6777514219284058,0.2711391746997833,1.2526569366455078,288.6566162109375,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571044921875,1.0,0.7094789147377014,1.0,1.0,0.0,1.0,-3.570829391479492,3.570818901062012,1.0258522706863005e-05,2.7605056762695312,0.1987853646278381,0.1987853646278381,0.0,277.8449401855469,282.0,6266.4033203125,-0.0,4299.6953125,1.0,283.1499938964844,288.0672607421875,289.38543701171875,289.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,18060.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323635846376419,1.0,0.0,0.0,0.3024016320705414,0.4907418191432953,6.6631731243660405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.1309814453125,0.0,20.41457748413086,1895.4371337890625,0.0,153.66156005859375,0.2425691187381744,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6779546737670898,0.271306961774826,0.2509839534759521,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.8501753211021423,0.5485148429870605,0.5248409509658813,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.9749910235404968,0.8165674209594727,0.5719859004020691,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.7597745060920715,0.3866338729858398,0.3727332055568695,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6777514219284058,0.2711391746997833,1.2526569366455078,288.6566162109375,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571044921875,1.0,0.7094789147377014,1.0,1.0,0.0,1.0,-3.570829391479492,3.570818901062012,1.0258522706863005e-05,2.7605056762695312,0.1987853646278381,0.1987853646278381,0.0,277.8449401855469,282.0,6266.4033203125,-0.0,4299.6953125,1.0,283.1499938964844,288.0672607421875,289.38543701171875,289.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,18060.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323635846376419,1.0,0.0,0.0,0.3024016320705414,0.4907418191432953,6.6631731243660405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.1309814453125,0.0,20.41457748413086,1895.4371337890625,0.0,153.66156005859375,0.2425691187381744,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67138671875,0.6747095584869385,0.2699070572853088,0.2498803883790969,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.846751868724823,0.546430766582489,0.5230485796928406,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.972724974155426,0.8178489804267883,0.5729945302009583,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.7569020986557007,0.3855090141296386,0.3718351423740387,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67138671875,0.6747362017631531,0.2700066864490509,1.2483437061309814,288.6716003417969,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6720886230469,1.0,0.7099620699882507,1.0,1.0,0.0,1.0,-3.5622904300689697,3.5622801780700684,1.020948366203811e-05,2.753891468048096,0.1847562491893768,0.1847562491893768,0.0,281.0082397460937,270.0,5970.59326171875,-0.0,4296.15625,1.0,283.1499938964844,288.08935546875,289.3433837890625,289.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18059.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119866549968719,1.0,0.0,0.0,0.2865045368671417,0.4904007315635681,6.190000956252106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.439697265625,0.0,20.3104190826416,1895.4371337890625,0.0,135.38052368164062,0.2420675158500671,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67138671875,0.6747095584869385,0.2699070572853088,0.2498803883790969,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.846751868724823,0.546430766582489,0.5230485796928406,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.972724974155426,0.8178489804267883,0.5729945302009583,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.7569020986557007,0.3855090141296386,0.3718351423740387,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67138671875,0.6747362017631531,0.2700066864490509,1.2483437061309814,288.6716003417969,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6720886230469,1.0,0.7099620699882507,1.0,1.0,0.0,1.0,-3.5622904300689697,3.5622801780700684,1.020948366203811e-05,2.753891468048096,0.1847562491893768,0.1847562491893768,0.0,281.0082397460937,270.0,5970.59326171875,-0.0,4296.15625,1.0,283.1499938964844,288.08935546875,289.3433837890625,289.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18059.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119866549968719,1.0,0.0,0.0,0.2865045368671417,0.4904007315635681,6.190000956252106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.439697265625,0.0,20.3104190826416,1895.4371337890625,0.0,135.38052368164062,0.2420675158500671,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67852783203125,0.6746547222137451,0.2691860496997833,0.2492052763700485,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.846888542175293,0.5453621745109558,0.5220189094543457,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.9736998081207277,0.8184462785720825,0.5733886957168579,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.7571264505386353,0.3849204182624817,0.3712527453899383,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.67852783203125,0.6747945547103882,0.2694163024425506,1.2455624341964722,288.6787414550781,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17364501953125,288.6791381835937,1.0,0.7084118127822876,1.0,1.0,0.0,1.0,-3.556671380996704,3.5566611289978027,1.0177397598454265e-05,2.7495827674865723,0.1774138957262039,0.1774138957262039,0.0,279.7720031738281,270.0,5821.74072265625,-0.0,4273.66796875,1.0,283.1499938964844,288.1013488769531,289.32208251953125,289.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060061037540436,1.0,0.0,0.0,0.278513640165329,0.4902427792549133,5.963353366666979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.401611328125,0.0,20.259546279907227,1895.4371337890625,0.0,125.83294677734376,0.2418201863765716,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852111816406,0.6754142642021179,0.2684615552425384,0.2484697550535202,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.84798264503479,0.5442823767662048,0.5209197402000427,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.9757483601570128,0.8190204501152039,0.5737237930297852,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853332519531,0.758212685585022,0.384321391582489,0.3706013262271881,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852111816406,0.675665020942688,0.2688178420066833,1.2424614429473877,288.6853942871094,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.685791015625,1.0,0.7062516212463379,1.0,1.0,0.0,1.0,-3.550354719161988,3.550344467163086,1.0141280654352158e-05,2.744699716567993,0.1698398143053054,0.1698398143053054,0.0,277.08258056640625,258.0,5672.52880859375,-0.0,4240.58642578125,1.0,283.1499938964844,288.114013671875,289.3006286621094,289.7340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999276220798492,1.0,0.0,0.0,0.2704986035823822,0.4900907874107361,5.742626818516783e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.2392578125,0.0,20.20938301086425,1895.4371337890625,0.0,115.98177337646484,0.2415754944086074,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976928710937,0.6784108281135559,0.2670051455497741,0.2469029128551483,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.8519138693809509,0.5420925617218018,0.518599271774292,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.9815847873687744,0.8201010823249817,0.5742786526679993,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.7619589567184448,0.3830967247486114,0.3691791594028473,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976928710937,0.678878903388977,0.2676036655902862,1.23573100566864,288.6978759765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982421875,1.0,0.7006349563598633,1.0,1.0,0.0,1.0,-3.536540031433105,3.536530017852783,1.0062480214401148e-05,2.7340075969696045,0.1540016233921051,0.1540016233921051,0.0,269.2808532714844,246.0,5374.7607421875,-0.0,4157.01904296875,1.0,283.1499938964844,288.1414489746094,289.2861328125,289.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18057.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920605540275574,1.0,0.0,0.0,0.2544600665569305,0.4898238778114319,5.318494089578962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5888671875,0.0,20.112207412719727,1895.4371337890625,0.0,89.2552490234375,0.2410956174135208,1.0,0.0,3.0,1.0,0.0
