time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976928710937,0.6784108281135559,0.2670051455497741,0.2469029128551483,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.8519138693809509,0.5420925617218018,0.518599271774292,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.9815847873687744,0.8201010823249817,0.5742786526679993,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.7619589567184448,0.3830967247486114,0.3691791594028473,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976928710937,0.678878903388977,0.2676036655902862,1.23573100566864,288.6978759765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982421875,1.0,0.7006349563598633,1.0,1.0,0.0,1.0,-3.536540031433105,3.536530017852783,1.0062480214401148e-05,2.7340075969696045,0.1540016233921051,0.1540016233921051,0.0,269.2808532714844,246.0,5374.7607421875,-0.0,4157.01904296875,1.0,283.1499938964844,288.1414489746094,289.2861328125,289.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18057.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920605540275574,1.0,0.0,0.0,0.2544600665569305,0.4898238778114319,5.318494089578962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5888671875,0.0,20.112207412719727,1895.4371337890625,0.0,89.2552490234375,0.2410956174135208,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060852050781,0.6814519762992859,0.2659437656402588,0.2457187175750732,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.8558058738708496,0.5404844284057617,0.5168516039848328,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.986626386642456,0.8208222985267639,0.5746042728424072,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.7656158804893494,0.382188618183136,0.3680829405784607,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060852050781,0.6820765137672424,0.2667124569416046,1.2305814027786257,288.70623779296875,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7065734863281,1.0,0.6958872079849243,1.0,1.0,0.0,1.0,-3.5258922576904297,3.5258822441101074,1.000193788058823e-05,2.72576117515564,0.1419861763715744,0.1419861763715744,0.0,262.406494140625,246.0,5161.13427734375,-0.0,4087.83740234375,1.0,283.1499938964844,288.1634216308594,289.2802124023437,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917377352714538,1.0,0.0,0.0,0.2429177612066269,0.4896669387817383,5.025936555824728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.3135986328125,0.0,20.04505729675293,1895.4371337890625,0.0,87.28994750976562,0.2407583743333816,1.0,0.0,3.0,1.0,0.0
11986200,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70916748046875,0.6827763319015503,0.2655319571495056,0.2452538609504699,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.8574936389923096,0.5398585796356201,0.5161658525466919,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.9886690974235536,0.8210857510566711,0.5747151374816895,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7092590332031,0.7671943306922913,0.3818329572677612,0.3676486611366272,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70916748046875,0.6834614276885986,0.2663655579090118,1.228550672531128,288.7093200683594,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.70965576171875,1.0,0.6939534544944763,1.0,1.0,0.0,1.0,-3.5216763019561768,3.5216665267944336,9.978016350942198e-06,2.7224957942962646,0.1372278034687042,0.1372278034687042,0.0,259.58184814453125,234.0,5079.33056640625,-0.0,4059.935791015625,1.0,283.1499938964844,288.1723937988281,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783392429352,1.0,0.0,0.0,0.2384902387857437,0.4896149933338165,4.916215434747073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.4146728515625,0.0,20.019933700561523,1895.4371337890625,0.0,86.92581176757812,0.2406308501958847,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196044921875,0.688120424747467,0.264031708240509,0.2435473650693893,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.8643072843551636,0.5375730991363525,0.5136485695838928,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.9962214231491088,0.8219660520553589,0.5750537514686584,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.773535430431366,0.3805226385593414,0.3660388588905334,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196044921875,0.6890258193016052,0.2650973498821258,1.221066117286682,288.7197570800781,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.72003173828125,1.0,0.6866557598114014,1.0,1.0,0.0,1.0,-3.506063938140869,3.506053924560547,9.889674402074888e-06,2.7104012966156006,0.1194994375109672,0.1194994375109672,0.0,248.9015045166016,222.0,4787.7939453125,-0.0,3955.837646484375,1.0,283.1499938964844,288.2073059082031,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907558083534241,1.0,0.0,0.0,0.2226822227239608,0.4894753992557525,4.534586039994792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.8385009765625,0.0,19.93332862854004,1895.4371337890625,0.0,81.21109771728516,0.2401836514472961,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196044921875,0.688120424747467,0.264031708240509,0.2435473650693893,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.8643072843551636,0.5375730991363525,0.5136485695838928,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.9962214231491088,0.8219660520553589,0.5750537514686584,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.773535430431366,0.3805226385593414,0.3660388588905334,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196044921875,0.6890258193016052,0.2650973498821258,1.221066117286682,288.7197570800781,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.72003173828125,1.0,0.6866557598114014,1.0,1.0,0.0,1.0,-3.506063938140869,3.506053924560547,9.889674402074888e-06,2.7104012966156006,0.1194994375109672,0.1194994375109672,0.0,248.9015045166016,222.0,4787.7939453125,-0.0,3955.837646484375,1.0,283.1499938964844,288.2073059082031,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907558083534241,1.0,0.0,0.0,0.2226822227239608,0.4894753992557525,4.534586039994792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.8385009765625,0.0,19.93332862854004,1895.4371337890625,0.0,81.21109771728516,0.2401836514472961,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.6931062936782837,0.2624650001525879,0.2418369054794311,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.8707886338233948,0.5351991057395935,0.5111069679260254,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8231125473976135,0.5684872269630432,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.7795559167861938,0.3791249990463257,0.3644067943096161,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.6942353248596191,0.2637648284435272,1.2135615348815918,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7280578613281,1.0,0.6785119771957397,1.0,1.0,0.0,1.0,-3.4819793701171875,3.4819695949554443,9.754923667060211e-06,2.692023992538452,0.1007816940546035,0.1007816940546035,0.0,238.89944458007807,210.0,4499.34033203125,-0.0,3835.541015625,1.0,283.1499938964844,288.2463684082031,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893131673336029,1.0,0.0,0.0,0.2071179002523422,0.4894049167633056,4.1725134458658886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.725341796875,0.0,19.852685928344727,1895.4371337890625,0.0,72.22633361816406,0.2397558242082595,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.6931062936782837,0.2624650001525879,0.2418369054794311,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.8707886338233948,0.5351991057395935,0.5111069679260254,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8231125473976135,0.5684872269630432,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.7795559167861938,0.3791249990463257,0.3644067943096161,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.6942353248596191,0.2637648284435272,1.2135615348815918,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7280578613281,1.0,0.6785119771957397,1.0,1.0,0.0,1.0,-3.4819793701171875,3.4819695949554443,9.754923667060211e-06,2.692023992538452,0.1007816940546035,0.1007816940546035,0.0,238.89944458007807,210.0,4499.34033203125,-0.0,3835.541015625,1.0,283.1499938964844,288.2463684082031,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893131673336029,1.0,0.0,0.0,0.2071179002523422,0.4894049167633056,4.1725134458658886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.725341796875,0.0,19.852685928344727,1895.4371337890625,0.0,72.22633361816406,0.2397558242082595,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.6953734755516052,0.2616432309150696,0.2409624904394149,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.8738027215003967,0.5339648127555847,0.5098090171813965,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.9990000128746032,0.8243432641029358,0.561257541179657,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.7823466062545776,0.3783747255802154,0.3635609149932861,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.6966199278831482,0.2630676925182342,1.2097359895706177,288.7300720214844,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7300720214844,1.0,0.6739397048950195,1.0,1.0,0.0,1.0,-3.4651548862457275,3.4651451110839844,9.660754585638642e-06,2.678968906402588,0.091021254658699,0.091021254658699,0.0,234.11378479003903,210.0,4356.091796875,-0.0,3765.26318359375,1.0,283.1499938964844,288.26708984375,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288586288690567,1.0,0.0,0.0,0.1994352787733078,0.4893877208232879,3.9981742361305805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6796875,0.0,19.81431007385254,1895.4371337890625,0.0,67.751708984375,0.2395490705966949,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.6978437900543213,0.2608060836791992,0.2400655895471573,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.877091109752655,0.5327077507972717,0.508480966091156,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9990000128746032,0.8259363770484924,0.5536162257194519,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.7853713631629944,0.3775963187217712,0.3626804947853088,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.6992148756980896,0.262362390756607,1.2058289051055908,288.731689453125,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1475524902344,288.7316589355469,1.0,0.6691429615020752,1.0,1.0,0.0,1.0,-3.4475302696228027,3.4475207328796387,9.562683771946467e-06,2.665325164794922,0.0809956267476081,0.0809956267476081,0.0,229.12481689453125,198.0,4214.81640625,-0.0,3692.56689453125,1.0,283.1499938964844,288.2886047363281,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878684997558594,1.0,0.0,0.0,0.1918357014656067,0.4893901944160461,3.828290129348488e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.0289306640625,0.0,19.77751541137696,1895.4371337890625,0.0,63.39435958862305,0.2393473982810974,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.703372597694397,0.2590948939323425,0.2382213622331619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.8844735026359558,0.5301358103752136,0.5057520866394043,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.9990000128746032,0.8298745155334473,0.5372558832168579,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7921022772789001,0.375966876745224,0.3608323633670807,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.7050135731697083,0.2609346807003021,1.197853922843933,288.73394775390625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73388671875,1.0,0.6590317487716675,1.0,1.0,0.0,1.0,-3.410539388656616,3.410529851913452,9.35844764171634e-06,2.636679410934448,0.0601628571748733,0.0601628571748733,0.0,218.6833648681641,186.0,3938.120361328125,-0.0,3542.3525390625,1.0,283.1499938964844,288.3343200683594,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864331603050232,1.0,0.0,0.0,0.1769473999738693,0.4894630312919616,3.5021925359757233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3780517578125,0.0,19.709190368652344,1895.4371337890625,0.0,54.900787353515625,0.2389605343341827,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.703372597694397,0.2590948939323425,0.2382213622331619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.8844735026359558,0.5301358103752136,0.5057520866394043,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.9990000128746032,0.8298745155334473,0.5372558832168579,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7921022772789001,0.375966876745224,0.3608323633670807,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.7050135731697083,0.2609346807003021,1.197853922843933,288.73394775390625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73388671875,1.0,0.6590317487716675,1.0,1.0,0.0,1.0,-3.410539388656616,3.410529851913452,9.35844764171634e-06,2.636679410934448,0.0601628571748733,0.0601628571748733,0.0,218.6833648681641,186.0,3938.120361328125,-0.0,3542.3525390625,1.0,283.1499938964844,288.3343200683594,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864331603050232,1.0,0.0,0.0,0.1769473999738693,0.4894630312919616,3.5021925359757233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3780517578125,0.0,19.709190368652344,1895.4371337890625,0.0,54.900787353515625,0.2389605343341827,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.7091048955917358,0.2574827671051025,0.2364777475595474,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8921800255775452,0.5277089476585388,0.503170371055603,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.9990000128746032,0.8341850638389587,0.5211468935012817,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.7990592122077942,0.3743917047977447,0.3590456843376159,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.7109807729721069,0.2596049606800079,1.190381646156311,288.7352294921875,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7351379394531,1.0,0.6492404937744141,1.0,1.0,0.0,1.0,-3.374828100204468,3.374818801879883,9.163350114249624e-06,2.609017133712769,0.0400728434324264,0.0400728434324264,0.0,208.708724975586,186.0,3690.6337890625,-0.0,3400.74169921875,1.0,283.1499938964844,288.3798828125,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850964665412903,1.0,0.0,0.0,0.1636748611927032,0.4896076023578644,3.218168176388758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3575439453125,0.0,19.6526107788086,1895.4371337890625,0.0,47.274356842041016,0.2386252135038375,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7096259593963623,0.2573410272598266,0.2363243550062179,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.8928908109664917,0.5274954438209534,0.5029430985450745,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.9990000128746032,0.8345866799354553,0.5197044610977173,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.799697756767273,0.3742515742778778,0.3588869273662567,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7115157842636108,0.2594886720180511,1.1897271871566772,288.7353210449219,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7351989746094,1.0,0.6483705043792725,1.0,1.0,0.0,1.0,-3.371657371520996,3.3716483116149902,9.146127922576852e-06,2.6065609455108643,0.038284532725811,0.038284532725811,0.0,207.830078125,189.0,3669.44873046875,-0.0,3388.340576171875,1.0,283.1499938964844,288.3840026855469,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849794626235962,1.0,0.0,0.0,0.1625423729419708,0.4896237254142761,3.194198461287101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.340576171875,0.0,19.647987365722656,1895.4371337890625,0.0,46.619895935058594,0.2385970056056976,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7120795845985413,0.2555724680423736,0.2345766723155975,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8966543674468994,0.5248240828514099,0.5002713203430176,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.9990000128746032,0.8391846418380737,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.8031240701675415,0.372488409280777,0.3570635914802551,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7142307758331299,0.2580512166023254,1.182453155517578,288.7381286621094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7381896972656,1.0,0.6422134041786194,1.0,1.0,0.0,1.0,-3.3444929122924805,3.3444838523864746,8.998542398330756e-06,2.585252046585083,0.0154092600569128,0.0154092600569128,0.0,202.02603149414065,192.0,3411.922607421875,-0.0,3292.82763671875,1.0,283.1499938964844,288.43756103515625,289.0186767578125,289.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18040.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835099101066589,1.0,0.0,0.0,0.1487177163362503,0.4898811280727386,2.9046567373569587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.4158935546875,0.0,19.59441375732422,1895.4371337890625,0.0,38.57759094238281,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7120795845985413,0.2555724680423736,0.2345766723155975,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8966543674468994,0.5248240828514099,0.5002713203430176,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.9990000128746032,0.8391846418380737,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.8031240701675415,0.372488409280777,0.3570635914802551,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7142307758331299,0.2580512166023254,1.182453155517578,288.7381286621094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7381896972656,1.0,0.6422134041786194,1.0,1.0,0.0,1.0,-3.3444929122924805,3.3444838523864746,8.998542398330756e-06,2.585252046585083,0.0154092600569128,0.0154092600569128,0.0,202.02603149414065,192.0,3411.922607421875,-0.0,3292.82763671875,1.0,283.1499938964844,288.43756103515625,289.0186767578125,289.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18040.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835099101066589,1.0,0.0,0.0,0.1487177163362503,0.4898811280727386,2.9046567373569587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.4158935546875,0.0,19.59441375732422,1895.4371337890625,0.0,38.57759094238281,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98663330078125,0.712184488773346,0.2542327642440796,0.2330751270055771,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9947814941406,0.8973153233528137,0.5227446556091309,0.4979173839092254,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969177246094,0.9990000128746032,0.8436130881309509,0.5071607828140259,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916076660156,0.8037856817245483,0.3711320757865906,0.3554764986038208,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867858886719,0.7145960927009583,0.2569132149219513,1.1761999130249023,288.9942932128906,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.012451171875,1.0,0.6386541724205017,1.0,1.0,0.0,1.0,-3.326215982437134,3.326207160949707,8.89998864295194e-06,2.57094144821167,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4627227783203,195.0,2065.135498046875,-0.0,3236.967529296875,1.0,283.1498107910156,288.5100402832031,288.9272155761719,289.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,18511.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746715545654297,1.0,0.0,0.0,0.000162386422744,0.4279028177261352,3.0793278083668385e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.34790802001953,0.0,16.80860710144043,1895.4371337890625,0.0,1.82519793510437,0.2335745990276336,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98663330078125,0.712184488773346,0.2542327642440796,0.2330751270055771,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9947814941406,0.8973153233528137,0.5227446556091309,0.4979173839092254,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969177246094,0.9990000128746032,0.8436130881309509,0.5071607828140259,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916076660156,0.8037856817245483,0.3711320757865906,0.3554764986038208,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867858886719,0.7145960927009583,0.2569132149219513,1.1761999130249023,288.9942932128906,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.012451171875,1.0,0.6386541724205017,1.0,1.0,0.0,1.0,-3.326215982437134,3.326207160949707,8.89998864295194e-06,2.57094144821167,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4627227783203,195.0,2065.135498046875,-0.0,3236.967529296875,1.0,283.1498107910156,288.5100402832031,288.9272155761719,289.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,18511.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746715545654297,1.0,0.0,0.0,0.000162386422744,0.4279028177261352,3.0793278083668385e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.34790802001953,0.0,16.80860710144043,1895.4371337890625,0.0,1.82519793510437,0.2335745990276336,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947937011719,0.7127465605735779,0.2543496191501617,0.2329109907150268,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2002868652344,0.8980433940887451,0.5227615833282471,0.497566670179367,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20172119140625,0.9990000128746032,0.8470818996429443,0.505608856678009,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.8044925928115845,0.3712591230869293,0.3553006052970886,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19488525390625,0.7151265740394592,0.2569596767425537,1.1752657890319824,289.199951171875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2119140625,1.0,0.6377310752868652,1.0,1.0,0.0,1.0,-3.322385549545288,3.3223767280578613,8.879168490238953e-06,2.5678517818450928,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5154571533203,195.0,1358.7904052734375,-0.0,3223.010986328125,1.0,283.1494445800781,288.5098876953125,288.7924194335937,288.873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18150.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518724799156189,1.0,0.0,0.0,1.6237345334957354e-05,0.4567794799804687,3.079081586053467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416735231876373,0.0,17.690168380737305,1895.4371337890625,0.0,0.0,0.233329102396965,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266296386719,0.7136214971542358,0.2546603977680206,0.2330894917249679,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3300170898437,0.8990286588668823,0.5230394005775452,0.4976962208747864,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.9990000128746032,0.8507867455482483,0.5041294097900391,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287048339844,0.8054686784744263,0.371627926826477,0.3555196523666382,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7159330248832703,0.2572350203990936,1.1758971214294434,289.3298034667969,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3371887207031,1.0,0.6373385190963745,1.0,1.0,0.0067665698006749,1.0,-3.321993350982666,3.32197380065918,1.939453068189323e-05,2.567464828491211,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76153564453125,198.0,885.0819702148438,-0.0,3217.863037109375,1.0,283.1493835449219,288.5098571777344,288.64727783203125,288.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,17998.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2155266255140304,1.0,0.0,0.0,1.598468043084722e-05,0.4721081554889679,3.0311687946975323e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276727616786956,0.0,18.18541717529297,1895.4371337890625,0.0,0.0,0.2334770262241363,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.7144874930381775,0.2550227046012878,0.2334998846054077,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.8998262286186218,0.52325439453125,0.4980223774909973,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506530761719,0.9990000128746032,0.8573611378669739,0.5031598806381226,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.45001220703125,0.8064635992050171,0.3722027540206909,0.3561249375343323,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44940185546875,0.7168691158294678,0.2577830255031585,1.178394794464111,289.4503173828125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4524841308594,1.0,0.6376839280128479,1.0,1.0,0.0202997103333473,1.0,-3.325441598892212,3.325347423553467,9.403641888638958e-05,2.570030689239502,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4335479736328,201.0,353.9502258300781,-0.0,3223.7275390625,1.0,283.1492614746094,288.5097961425781,288.3764953613281,288.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084251478314399,1.0,0.0,0.0,1.5916797565296292e-05,0.488900750875473,3.018296604404697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128595769405365,0.0,18.813310623168945,1895.4371337890625,0.0,0.0,0.2341446876525879,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.7144874930381775,0.2550227046012878,0.2334998846054077,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.8998262286186218,0.52325439453125,0.4980223774909973,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506530761719,0.9990000128746032,0.8573611378669739,0.5031598806381226,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.45001220703125,0.8064635992050171,0.3722027540206909,0.3561249375343323,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44940185546875,0.7168691158294678,0.2577830255031585,1.178394794464111,289.4503173828125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4524841308594,1.0,0.6376839280128479,1.0,1.0,0.0202997103333473,1.0,-3.325441598892212,3.325347423553467,9.403641888638958e-05,2.570030689239502,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4335479736328,201.0,353.9502258300781,-0.0,3223.7275390625,1.0,283.1492614746094,288.5097961425781,288.3764953613281,288.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084251478314399,1.0,0.0,0.0,1.5916797565296292e-05,0.488900750875473,3.018296604404697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128595769405365,0.0,18.813310623168945,1895.4371337890625,0.0,0.0,0.2341446876525879,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133322954177856,0.2546679675579071,0.2333948910236358,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981969356536865,0.5225251913070679,0.4976169764995575,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8621142506599426,0.505408525466919,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8053190112113953,0.3720679879188537,0.3562279343605041,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7160612940788269,0.2578438520431518,1.179532766342163,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735107421875,1.0,0.6388591527938843,1.0,1.0,0.033832848072052,1.0,-3.329026222229004,3.328624963760376,0.0004012701974716,2.572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7061767578125,204.0,115.96988677978516,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097351074219,288.1302490234375,288.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17940.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932902897475287e-05,0.4958312213420868,3.021350530874045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284064799547195,0.0,19.12310218811035,1895.4371337890625,0.0,0.0,0.234688863158226,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133322954177856,0.2546679675579071,0.2333948910236358,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981969356536865,0.5225251913070679,0.4976169764995575,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8621142506599426,0.505408525466919,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8053190112113953,0.3720679879188537,0.3562279343605041,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7160612940788269,0.2578438520431518,1.179532766342163,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735107421875,1.0,0.6388591527938843,1.0,1.0,0.033832848072052,1.0,-3.329026222229004,3.328624963760376,0.0004012701974716,2.572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7061767578125,204.0,115.96988677978516,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097351074219,288.1302490234375,288.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17940.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932902897475287e-05,0.4958312213420868,3.021350530874045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284064799547195,0.0,19.12310218811035,1895.4371337890625,0.0,0.0,0.234688863158226,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716796875,0.7103883624076843,0.2536659240722656,0.232716292142868,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.8945656418800354,0.5209654569625854,0.4964196383953094,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.9990000128746032,0.8651806712150574,0.5101720094680786,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8023157715797424,0.3712237179279327,0.3556802272796631,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716796875,0.713610827922821,0.2573103606700897,1.178233027458191,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952392578125,297.2494506835937,289.4735717773437,1.0,0.6403001546859741,1.0,1.0,0.081240989267826,1.0,-3.330280065536499,3.308830976486206,0.0214490350335836,2.5526282787323,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185607910156,207.0,40.5799674987793,-0.0,3255.343994140625,1.0,283.14898681640625,288.5096740722656,287.9060363769531,287.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17966.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956044080667198e-05,0.4985329210758209,3.025738568116637e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127421036362648,0.0,19.26368904113769,1895.4371337890625,0.0,0.0,0.235001727938652,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716796875,0.7103883624076843,0.2536659240722656,0.232716292142868,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.8945656418800354,0.5209654569625854,0.4964196383953094,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.9990000128746032,0.8651806712150574,0.5101720094680786,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8023157715797424,0.3712237179279327,0.3556802272796631,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716796875,0.713610827922821,0.2573103606700897,1.178233027458191,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952392578125,297.2494506835937,289.4735717773437,1.0,0.6403001546859741,1.0,1.0,0.081240989267826,1.0,-3.330280065536499,3.308830976486206,0.0214490350335836,2.5526282787323,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185607910156,207.0,40.5799674987793,-0.0,3255.343994140625,1.0,283.14898681640625,288.5096740722656,287.9060363769531,287.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17966.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956044080667198e-05,0.4985329210758209,3.025738568116637e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127421036362648,0.0,19.26368904113769,1895.4371337890625,0.0,0.0,0.235001727938652,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69873046875,0.7066705226898193,0.2528236806392669,0.2319106757640838,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70654296875,0.8901862502098083,0.5196703672409058,0.4950819909572601,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.9990000128746032,0.8682457208633423,0.5161239504814148,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034912109375,0.7985610365867615,0.3704821467399597,0.3549392819404602,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7103444337844849,0.2567455172538757,1.175815463066101,289.70611572265625,290.8480834960937,289.3934936523437,285.8078918457031,289.9176330566406,297.2467041015625,289.7243957519531,1.0,0.6417700052261353,1.0,1.0,0.1286491304636001,1.0,-3.331054449081421,3.103767871856689,0.2272866815328598,2.348339080810547,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97171020507807,210.0,317.4544982910156,-0.0,3271.59375,1.0,283.1488647460937,288.5096130371094,287.7015380859375,287.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597127629793249e-05,0.4995252192020416,3.0286271537546816e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282539814710617,0.0,19.32320213317871,1895.4371337890625,0.0,0.0,0.2351564019918441,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69873046875,0.7066705226898193,0.2528236806392669,0.2319106757640838,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70654296875,0.8901862502098083,0.5196703672409058,0.4950819909572601,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.9990000128746032,0.8682457208633423,0.5161239504814148,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034912109375,0.7985610365867615,0.3704821467399597,0.3549392819404602,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7103444337844849,0.2567455172538757,1.175815463066101,289.70611572265625,290.8480834960937,289.3934936523437,285.8078918457031,289.9176330566406,297.2467041015625,289.7243957519531,1.0,0.6417700052261353,1.0,1.0,0.1286491304636001,1.0,-3.331054449081421,3.103767871856689,0.2272866815328598,2.348339080810547,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97171020507807,210.0,317.4544982910156,-0.0,3271.59375,1.0,283.1488647460937,288.5096130371094,287.7015380859375,287.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597127629793249e-05,0.4995252192020416,3.0286271537546816e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282539814710617,0.0,19.32320213317871,1895.4371337890625,0.0,0.0,0.2351564019918441,1.0,0.0,3.0,1.0,0.0
11987700,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747619628906,0.7056980133056641,0.253145158290863,0.2319576144218444,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841003417969,0.8889194130897522,0.5200315117835999,0.4950642585754394,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9867553710937,0.9990000128746032,0.8711979389190674,0.5182536840438843,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.7975088357925415,0.370864063501358,0.3550369441509247,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7094012498855591,0.2570099830627441,1.1761152744293213,289.9836120605469,290.8799133300781,289.3678283691406,285.7926330566406,290.2596130371094,297.25750732421875,290.0043640136719,1.0,0.6426514387130737,1.0,1.0,0.1523531973361969,1.0,-3.3341169357299805,2.9534265995025635,0.3806905746459961,2.1978347301483154,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05838012695312,210.0,523.3899536132812,-0.0,3283.49365234375,1.0,283.1487731933594,288.50958251953125,287.6060791015625,287.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,17988.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976009308360517e-05,0.4997411370277405,3.0295246021029565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310411691665649,0.0,19.337799072265625,1895.4371337890625,0.0,0.0,0.2351983934640884,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071838378906,0.7058389782905579,0.253976047039032,0.2325085550546646,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2128601074219,0.888810396194458,0.5211132168769836,0.4957810938358307,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144470214844,0.9990000128746032,0.8751458525657654,0.5191898345947266,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.210693359375,0.797518789768219,0.3717996478080749,0.3556911945343017,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.709443211555481,0.2577263414859772,1.178441286087036,290.21258544921875,290.9109191894531,289.3428039550781,285.7779541015625,290.4388732910156,297.2744140625,290.2247619628906,1.0,0.6437837481498718,1.0,1.0,0.174044519662857,1.0,-3.340341329574585,2.877258062362671,0.4630832076072693,2.1204679012298584,5.551115123125783e-17,5.551115123125783e-17,0.0,205.740966796875,213.0,543.2564086914062,-0.0,3300.869873046875,1.0,283.1487121582031,288.50958251953125,287.51483154296875,287.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,17992.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979327145032585e-05,0.4998644590377807,3.0301539814640853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347816884517669,0.0,19.34685134887696,1895.4371337890625,0.0,0.0,0.2352260202169418,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.7070599794387817,0.2558497488498688,0.2341627329587936,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089111328125,0.8895682096481323,0.5236476063728333,0.4980964064598083,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51025390625,0.9990000128746032,0.8834048509597778,0.5203192234039307,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.7984755039215088,0.374011218547821,0.3577127158641815,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.710537850856781,0.2595822215080261,1.186318039894104,290.5086669921875,290.9703063964844,289.294921875,285.7504577636719,290.7051696777344,297.30780029296875,290.51953125,1.0,0.6467187404632568,1.0,1.0,0.2174271494150161,1.0,-3.3583688735961914,2.7656805515289307,0.5926883816719055,2.0052683353424072,5.551115123125783e-17,5.551115123125783e-17,0.0,207.021484375,216.0,452.5236511230469,-0.0,3348.37255859375,1.0,283.1485900878906,288.509521484375,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598311609996017e-05,0.4999699294567108,3.030872265403356e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410761028528213,0.0,19.355688095092773,1895.4371337890625,0.0,0.0,0.2352552115917205,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.7070599794387817,0.2558497488498688,0.2341627329587936,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089111328125,0.8895682096481323,0.5236476063728333,0.4980964064598083,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51025390625,0.9990000128746032,0.8834048509597778,0.5203192234039307,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.7984755039215088,0.374011218547821,0.3577127158641815,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.710537850856781,0.2595822215080261,1.186318039894104,290.5086669921875,290.9703063964844,289.294921875,285.7504577636719,290.7051696777344,297.30780029296875,290.51953125,1.0,0.6467187404632568,1.0,1.0,0.2174271494150161,1.0,-3.3583688735961914,2.7656805515289307,0.5926883816719055,2.0052683353424072,5.551115123125783e-17,5.551115123125783e-17,0.0,207.021484375,216.0,452.5236511230469,-0.0,3348.37255859375,1.0,283.1485900878906,288.509521484375,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598311609996017e-05,0.4999699294567108,3.030872265403356e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410761028528213,0.0,19.355688095092773,1895.4371337890625,0.0,0.0,0.2352552115917205,1.0,0.0,3.0,1.0,0.0
