time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7081587314605713,0.2578819096088409,0.2359627336263656,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.8901345729827881,0.5264024138450623,0.5006376504898071,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111267089844,0.9990000128746032,0.8918555974960327,0.5220040678977966,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078308105469,0.7993003726005554,0.3764227628707886,0.3599529266357422,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116653919219971,0.2617325782775879,1.19573712348938,290.8094787597656,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207092285156,1.0,0.6502761244773865,1.0,1.0,0.2608097791671753,1.0,-3.379631519317627,2.6460530757904053,0.7335785627365112,1.881324887275696,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353973388672,219.0,431.6910705566406,-0.0,3406.271484375,1.0,283.1484375,288.5094909667969,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984765923349187e-05,0.4999981522560119,3.031185328780661e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464625149965286,0.0,19.358789443969727,1895.4371337890625,0.0,0.0,0.235266774892807,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.7081587314605713,0.2578819096088409,0.2359627336263656,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.8901345729827881,0.5264024138450623,0.5006376504898071,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111267089844,0.9990000128746032,0.8918555974960327,0.5220040678977966,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078308105469,0.7993003726005554,0.3764227628707886,0.3599529266357422,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116653919219971,0.2617325782775879,1.19573712348938,290.8094787597656,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207092285156,1.0,0.6502761244773865,1.0,1.0,0.2608097791671753,1.0,-3.379631519317627,2.6460530757904053,0.7335785627365112,1.881324887275696,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353973388672,219.0,431.6910705566406,-0.0,3406.271484375,1.0,283.1484375,288.5094909667969,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984765923349187e-05,0.4999981522560119,3.031185328780661e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464625149965286,0.0,19.358789443969727,1895.4371337890625,0.0,0.0,0.235266774892807,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091198563575745,0.2598144114017486,0.2378262877464294,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905285000801086,0.5290524959564209,0.5032837986946106,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.9000067710876465,0.5240866541862488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999812960624695,0.3787676095962524,0.3622876107692718,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127491235733032,0.2639283537864685,1.2059705257415771,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542980670928955,1.0,1.0,0.2709330320358276,1.0,-3.402674674987793,2.626573085784912,0.7761014699935913,1.856808066368103,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8125762939453,222.0,261.5293884277344,-0.0,3471.8125,1.0,283.1483154296875,288.5094299316406,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000031590461731,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505309343338012,0.0,19.35977363586425,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091198563575745,0.2598144114017486,0.2378262877464294,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905285000801086,0.5290524959564209,0.5032837986946106,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.9000067710876465,0.5240866541862488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999812960624695,0.3787676095962524,0.3622876107692718,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127491235733032,0.2639283537864685,1.2059705257415771,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542980670928955,1.0,1.0,0.2709330320358276,1.0,-3.402674674987793,2.626573085784912,0.7761014699935913,1.856808066368103,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8125762939453,222.0,261.5293884277344,-0.0,3471.8125,1.0,283.1483154296875,288.5094299316406,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000031590461731,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505309343338012,0.0,19.35977363586425,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086754441261292,0.260990560054779,0.2391126006841659,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8894702196121216,0.5307547450065613,0.5051635503768921,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9067040681838988,0.5278711915016174,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993347644805908,0.3803776204586029,0.3640443980693817,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126873135566711,0.2655859887599945,1.2143632173538208,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.37646484375,291.0619812011719,1.0,0.6583850383758545,1.0,1.0,0.28105628490448,1.0,-3.42324447631836,2.6082587242126465,0.814985990524292,1.83406662940979,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67491149902344,225.0,161.03646850585938,-0.0,3536.86474609375,1.0,283.1481628417969,288.5093994140625,286.91461181640625,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000027418136597,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524697840213775,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086754441261292,0.260990560054779,0.2391126006841659,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8894702196121216,0.5307547450065613,0.5051635503768921,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9067040681838988,0.5278711915016174,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993347644805908,0.3803776204586029,0.3640443980693817,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126873135566711,0.2655859887599945,1.2143632173538208,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.37646484375,291.0619812011719,1.0,0.6583850383758545,1.0,1.0,0.28105628490448,1.0,-3.42324447631836,2.6082587242126465,0.814985990524292,1.83406662940979,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67491149902344,225.0,161.03646850585938,-0.0,3536.86474609375,1.0,283.1481628417969,288.5093994140625,286.91461181640625,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000027418136597,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524697840213775,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7080133557319641,0.2613672614097595,0.2395511269569397,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8885025978088379,0.5313378572463989,0.5058337450027466,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096453189849854,0.5302528738975525,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985970377922058,0.3809587061405182,0.3647038042545318,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7122724056243896,0.2662243545055389,1.2177187204360962,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470947265625,297.37823486328125,291.09735107421875,1.0,0.6603668928146362,1.0,1.0,0.2861179113388061,1.0,-3.4322731494903564,2.5980682373046875,0.8342050313949585,1.8219425678253167,5.551115123125783e-17,5.551115123125783e-17,0.0,215.310775756836,225.0,133.02740478515625,-0.0,3567.84765625,1.0,283.1481018066406,288.5093994140625,286.85333251953125,286.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.5000021457672119,3.031371811554329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530531644821167,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7071719765663147,0.2616376280784607,0.2398949861526489,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.8873567581176758,0.5317716002464294,0.5063677430152893,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.9123526215553284,0.5328161716461182,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.7976834774017334,0.3814110457897186,0.3652462065219879,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.711679995059967,0.2667462527751922,1.2205783128738403,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622891426086426,1.0,1.0,0.2869307398796081,1.0,-3.4405057430267334,2.6002752780914307,0.8402304649353027,1.82234787940979,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0200653076172,228.0,91.49068450927734,-0.0,3597.585693359375,1.0,283.1480407714844,288.5093688964844,286.7945556640625,286.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000015497207642,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534425467252731,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7048357129096985,0.2617379426956177,0.2402286380529403,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844223618507385,0.532055139541626,0.5069316625595093,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168593883514404,0.5386000871658325,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952257990837097,0.3818243145942688,0.3659063875675201,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7098437547683716,0.2673498690128326,1.2245004177093506,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704833984375,291.11871337890625,1.0,0.6658708453178406,1.0,1.0,0.2885564267635345,1.0,-3.4540584087371826,2.604407787322998,0.8496506214141846,1.82354736328125,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67730712890625,231.0,30.17034149169922,-0.0,3651.797607421875,1.0,283.1479187011719,288.50933837890625,286.6841125488281,286.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534707248210907,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7048357129096985,0.2617379426956177,0.2402286380529403,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844223618507385,0.532055139541626,0.5069316625595093,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168593883514404,0.5386000871658325,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952257990837097,0.3818243145942688,0.3659063875675201,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7098437547683716,0.2673498690128326,1.2245004177093506,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704833984375,291.11871337890625,1.0,0.6658708453178406,1.0,1.0,0.2885564267635345,1.0,-3.4540584087371826,2.604407787322998,0.8496506214141846,1.82354736328125,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67730712890625,231.0,30.17034149169922,-0.0,3651.797607421875,1.0,283.1479187011719,288.50933837890625,286.6841125488281,286.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534707248210907,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7017807364463806,0.2613561749458313,0.2401146441698074,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808342814445496,0.5317256450653076,0.5068872570991516,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203928709030152,0.5450088977813721,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792103111743927,0.3816999197006225,0.3660405874252319,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072403430938721,0.2674398124217987,1.2260844707489014,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.3567199707031,291.1107482910156,1.0,0.669031023979187,1.0,1.0,0.2901820838451385,1.0,-3.4636476039886475,2.6057443618774414,0.8579030632972717,1.8228323459625244,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52186584472656,234.0,0.9207674860954284,-0.0,3697.811279296875,1.0,283.14776611328125,288.5093078613281,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982622385025,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7017807364463806,0.2613561749458313,0.2401146441698074,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808342814445496,0.5317256450653076,0.5068872570991516,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203928709030152,0.5450088977813721,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792103111743927,0.3816999197006225,0.3660405874252319,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072403430938721,0.2674398124217987,1.2260844707489014,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.3567199707031,291.1107482910156,1.0,0.669031023979187,1.0,1.0,0.2901820838451385,1.0,-3.4636476039886475,2.6057443618774414,0.8579030632972717,1.8228323459625244,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52186584472656,234.0,0.9207674860954284,-0.0,3697.811279296875,1.0,283.14776611328125,288.5093078613281,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982622385025,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982913017272949,0.2606062293052673,0.2396571487188339,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.876916229724884,0.5309522747993469,0.5064020156860352,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231629371643066,0.5516769886016846,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886063456535339,0.3811648190021515,0.3657718598842621,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041559219360352,0.2671196460723877,1.225766897201538,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.0872497558594,297.339111328125,291.0948791503906,1.0,0.671765148639679,1.0,1.0,0.2913282215595245,1.0,-3.46983289718628,2.606219530105591,0.8636133074760437,1.822004795074463,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3926544189453,237.0,-15.570049285888672,-0.0,3735.85400390625,1.0,283.14764404296875,288.50927734375,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522790342569351,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982913017272949,0.2606062293052673,0.2396571487188339,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.876916229724884,0.5309522747993469,0.5064020156860352,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231629371643066,0.5516769886016846,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886063456535339,0.3811648190021515,0.3657718598842621,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041559219360352,0.2671196460723877,1.225766897201538,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.0872497558594,297.339111328125,291.0948791503906,1.0,0.671765148639679,1.0,1.0,0.2913282215595245,1.0,-3.46983289718628,2.606219530105591,0.8636133074760437,1.822004795074463,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3926544189453,237.0,-15.570049285888672,-0.0,3735.85400390625,1.0,283.14764404296875,288.50927734375,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522790342569351,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945160031318665,0.2595526874065399,0.2389163076877594,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728325366973877,0.5298258066177368,0.5055686235427856,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252582788467408,0.5584247708320618,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848831415176392,0.3802844882011413,0.3651667237281799,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007520794868469,0.2664593458175659,1.2238640785217283,291.0760192871094,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740926504135132,1.0,1.0,0.2924743890762329,1.0,-3.473042249679565,2.604663372039795,0.8683789372444153,1.81980562210083,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2142639160156,240.0,-23.623992919921875,-0.0,3766.38232421875,1.0,283.1474914550781,288.5092468261719,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514783352613449,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945160031318665,0.2595526874065399,0.2389163076877594,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728325366973877,0.5298258066177368,0.5055686235427856,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252582788467408,0.5584247708320618,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848831415176392,0.3802844882011413,0.3651667237281799,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007520794868469,0.2664593458175659,1.2238640785217283,291.0760192871094,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740926504135132,1.0,1.0,0.2924743890762329,1.0,-3.473042249679565,2.604663372039795,0.8683789372444153,1.81980562210083,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2142639160156,240.0,-23.623992919921875,-0.0,3766.38232421875,1.0,283.1474914550781,288.5092468261719,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514783352613449,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.6925554275512695,0.2589309215545654,0.2384567558765411,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707627058029175,0.5291539430618286,0.5050447583198547,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260814189910888,0.5617941617965698,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829684019088745,0.379733681678772,0.3647557497024536,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989654898643494,0.2660223245620727,1.2224117517471311,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082580566406,291.0648803710937,1.0,0.6751168370246887,1.0,1.0,0.2930474579334259,1.0,-3.47367262840271,2.6032052040100098,0.8704673647880554,1.818241596221924,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0945281982422,240.0,-25.848085403442383,-0.0,3779.075439453125,1.0,283.1474304199219,288.5092163085937,286.3605651855469,286.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510669589042663,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905608773231506,0.2582597732543945,0.2379485070705413,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.868686318397522,0.5284263491630554,0.5044628381729126,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9267829656600952,0.5651537775993347,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810311913490295,0.3791242241859436,0.3642846643924713,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971375942230225,0.2655282616615295,1.2206838130950928,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760594844818115,1.0,1.0,0.2946133315563202,1.0,-3.4737586975097656,2.5982980728149414,0.8754604458808899,1.813359618186951,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95350646972656,243.0,-22.13568687438965,-0.0,3790.278076171875,1.0,283.1473693847656,288.5092163085937,286.321044921875,286.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506693214178085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865519881248474,0.2568182051181793,0.2368257045745849,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645921349525452,0.5268676280975342,0.5031794309616089,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.927916407585144,0.5717518925666809,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771655917167664,0.3777816593647003,0.3632061779499054,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934331655502319,0.2644127011299133,1.2165733575820925,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777235865592957,1.0,1.0,0.2977450788021087,1.0,-3.4725611209869385,2.587112665176392,0.8854484558105469,1.8025212287902832,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5730895996093,246.0,-14.552696228027344,-0.0,3808.700439453125,1.0,283.147216796875,288.5091857910156,286.2463073730469,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500069051980972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865519881248474,0.2568182051181793,0.2368257045745849,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645921349525452,0.5268676280975342,0.5031794309616089,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.927916407585144,0.5717518925666809,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771655917167664,0.3777816593647003,0.3632061779499054,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934331655502319,0.2644127011299133,1.2165733575820925,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777235865592957,1.0,1.0,0.2977450788021087,1.0,-3.4725611209869385,2.587112665176392,0.8854484558105469,1.8025212287902832,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5730895996093,246.0,-14.552696228027344,-0.0,3808.700439453125,1.0,283.147216796875,288.5091857910156,286.2463073730469,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500069051980972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825528144836426,0.2552584707736969,0.2355929762125015,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605977892875671,0.5251825451850891,0.5017745494842529,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9287060499191284,0.5781832337379456,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733432650566101,0.3762945532798767,0.3619861900806427,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897072196006775,0.2631555497646332,1.2117913961410522,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791460514068604,1.0,1.0,0.3008768260478973,1.0,-3.4699065685272217,2.574925184249878,0.8949815034866333,1.7910027503967283,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07379150390625,249.0,-10.69994068145752,-0.0,3822.785888671875,1.0,283.1470947265625,288.5091247558594,286.1767272949219,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556814432144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825528144836426,0.2552584707736969,0.2355929762125015,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605977892875671,0.5251825451850891,0.5017745494842529,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9287060499191284,0.5781832337379456,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733432650566101,0.3762945532798767,0.3619861900806427,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897072196006775,0.2631555497646332,1.2117913961410522,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791460514068604,1.0,1.0,0.3008768260478973,1.0,-3.4699065685272217,2.574925184249878,0.8949815034866333,1.7910027503967283,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07379150390625,249.0,-10.69994068145752,-0.0,3822.785888671875,1.0,283.1470947265625,288.5091247558594,286.1767272949219,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556814432144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785609722137451,0.2535994350910187,0.2342635095119476,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566847443580627,0.5233883261680603,0.5002586841583252,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291797280311584,0.5844895243644714,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695565223693848,0.3746830821037292,0.3606411516666412,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859650015830994,0.2617821395397186,1.2064487934112549,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.23443603515625,291.0418395996094,1.0,0.6803695559501648,1.0,1.0,0.305169403553009,1.0,-3.466026544570923,2.558198928833008,0.9078276753425598,1.7752281427383425,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48487854003903,252.0,-2.3618996143341064,-0.0,3833.2470703125,1.0,283.1469421386719,288.50909423828125,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117311477661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785609722137451,0.2535994350910187,0.2342635095119476,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566847443580627,0.5233883261680603,0.5002586841583252,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291797280311584,0.5844895243644714,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695565223693848,0.3746830821037292,0.3606411516666412,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859650015830994,0.2617821395397186,1.2064487934112549,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.23443603515625,291.0418395996094,1.0,0.6803695559501648,1.0,1.0,0.305169403553009,1.0,-3.466026544570923,2.558198928833008,0.9078276753425598,1.7752281427383425,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48487854003903,252.0,-2.3618996143341064,-0.0,3833.2470703125,1.0,283.1469421386719,288.50909423828125,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117311477661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746078133583069,0.2518651783466339,0.2328624576330185,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528696894645691,0.5215112566947937,0.4986611604690552,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293711185455322,0.5906624794006348,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658271789550781,0.3729709386825561,0.3591968119144439,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682237446308136,0.2603186070919037,1.2006752490997314,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.681430995464325,1.0,1.0,0.3094619512557983,1.0,-3.4611637592315674,2.5407044887542725,0.9204593896865844,1.7589014768600464,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81277465820312,240.0,2.514650344848633,-0.0,3840.7470703125,1.0,283.1468200683594,288.5090637207031,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746078133583069,0.2518651783466339,0.2328624576330185,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528696894645691,0.5215112566947937,0.4986611604690552,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293711185455322,0.5906624794006348,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658271789550781,0.3729709386825561,0.3591968119144439,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682237446308136,0.2603186070919037,1.2006752490997314,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.681430995464325,1.0,1.0,0.3094619512557983,1.0,-3.4611637592315674,2.5407044887542725,0.9204593896865844,1.7589014768600464,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81277465820312,240.0,2.514650344848633,-0.0,3840.7470703125,1.0,283.1468200683594,288.5090637207031,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6739174127578735,0.250957727432251,0.2320587486028671,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525183200836182,0.5205270648002625,0.4977504909038543,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.929467797279358,0.5903337001800537,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653725147247314,0.372064471244812,0.3583575487136841,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816806793212891,0.2595425844192505,1.1972556114196775,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.20562744140625,291.046630859375,1.0,0.6799198389053345,1.0,1.0,0.3116082549095154,1.0,-3.4536004066467285,2.528437376022339,0.9251630902290344,1.748558521270752,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2849578857422,240.0,3.8645131587982178,-0.0,3818.812255859375,1.0,283.1467590332031,288.5090637207031,286.0223083496094,286.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485548168420791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739576458930969,0.2500309944152832,0.23118856549263,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530558943748474,0.5195164680480957,0.4967650771141052,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297869205474854,0.5880206227302551,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657203674316406,0.3711293935775757,0.3574406504631042,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818692088127136,0.2587451040744781,1.19349205493927,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.1979675292969,291.04833984375,1.0,0.6775723695755005,1.0,1.0,0.3137159943580627,1.0,-3.442962646484375,2.5142362117767334,0.928726315498352,1.736841320991516,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46446228027344,228.0,4.441988468170166,-0.0,3781.80322265625,1.0,283.1466979980469,288.509033203125,285.99432373046875,286.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295427799224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754926443099976,0.248137354850769,0.2293261289596557,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559058308601379,0.5174278020858765,0.4946427941322326,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931088924407959,0.5795390009880066,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680119276046753,0.3691878020763397,0.3554503321647644,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360858917236,0.2571116089820862,1.1853493452072144,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709427833557129,1.0,1.0,0.3179315030574798,1.0,-3.4157888889312744,2.4819610118865967,0.9338279366493224,1.710808515548706,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764190673828,231.0,5.485143184661865,-0.0,3679.83203125,1.0,283.14654541015625,288.5090026855469,285.9409484863281,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008397579193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754926443099976,0.248137354850769,0.2293261289596557,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559058308601379,0.5174278020858765,0.4946427941322326,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931088924407959,0.5795390009880066,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680119276046753,0.3691878020763397,0.3554503321647644,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360858917236,0.2571116089820862,1.1853493452072144,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709427833557129,1.0,1.0,0.3179315030574798,1.0,-3.4157888889312744,2.4819610118865967,0.9338279366493224,1.710808515548706,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764190673828,231.0,5.485143184661865,-0.0,3679.83203125,1.0,283.14654541015625,288.5090026855469,285.9409484863281,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008397579193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749555468559265,0.2462220788002014,0.2275512665510177,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856279194355011,0.5152814388275146,0.492577463388443,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326401948928832,0.576349139213562,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680266499519348,0.3671861588954925,0.353514164686203,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835012435913086,0.255469411611557,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673580408096313,1.0,1.0,0.322147011756897,1.0,-3.3957738876342773,2.454741954803467,0.9410318732261658,1.687936305999756,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499938964844,234.0,7.036593914031982,-0.0,3615.839111328125,1.0,283.1464233398437,288.50897216796875,285.8907165527344,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059623718261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
