time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749555468559265,0.2462220788002014,0.2275512665510177,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856279194355011,0.5152814388275146,0.492577463388443,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326401948928832,0.576349139213562,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680266499519348,0.3671861588954925,0.353514164686203,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835012435913086,0.255469411611557,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673580408096313,1.0,1.0,0.322147011756897,1.0,-3.3957738876342773,2.454741954803467,0.9410318732261658,1.687936305999756,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499938964844,234.0,7.036593914031982,-0.0,3615.839111328125,1.0,283.1464233398437,288.50897216796875,285.8907165527344,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059623718261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729013919830322,0.2442345321178436,0.2258049696683883,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548462390899658,0.5130337476730347,0.4905136227607727,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335728287696838,0.5768880248069763,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663793563842773,0.3650837540626526,0.3515791893005371,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681731104850769,0.2537666261196136,1.1702299118041992,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653439402580261,1.0,1.0,0.3259313404560089,1.0,-3.3805387020111084,2.432199239730835,0.948339343070984,1.6688146591186523,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2644500732422,237.0,5.660572052001953,-0.0,3577.302490234375,1.0,283.1462707519531,288.5089416503906,285.84326171875,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478296220302581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729013919830322,0.2442345321178436,0.2258049696683883,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548462390899658,0.5130337476730347,0.4905136227607727,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335728287696838,0.5768880248069763,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663793563842773,0.3650837540626526,0.3515791893005371,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681731104850769,0.2537666261196136,1.1702299118041992,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653439402580261,1.0,1.0,0.3259313404560089,1.0,-3.3805387020111084,2.432199239730835,0.948339343070984,1.6688146591186523,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2644500732422,237.0,5.660572052001953,-0.0,3577.302490234375,1.0,283.1462707519531,288.5089416503906,285.84326171875,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478296220302581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698922514915466,0.2421435862779617,0.224017709493637,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523048758506775,0.5106529593467712,0.4883789122104645,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338420033454896,0.5796669721603394,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637016773223877,0.3628523051738739,0.3495766818523407,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.678985595703125,0.2519623935222626,1.1625875234603882,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642917394638062,1.0,1.0,0.3297156393527984,1.0,-3.367562294006348,2.411309242248535,0.9562529921531676,1.6508655548095703,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552032470703,240.0,4.46853494644165,-0.0,3552.28173828125,1.0,283.1461486816406,288.5089111328125,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476446241140365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698922514915466,0.2421435862779617,0.224017709493637,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523048758506775,0.5106529593467712,0.4883789122104645,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338420033454896,0.5796669721603394,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637016773223877,0.3628523051738739,0.3495766818523407,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.678985595703125,0.2519623935222626,1.1625875234603882,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642917394638062,1.0,1.0,0.3297156393527984,1.0,-3.367562294006348,2.411309242248535,0.9562529921531676,1.6508655548095703,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552032470703,240.0,4.46853494644165,-0.0,3552.28173828125,1.0,283.1461486816406,288.5089111328125,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476446241140365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681398749351501,0.2410572469234466,0.2230999916791916,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507525324821472,0.5094110369682312,0.4872762262821197,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.933746576309204,0.5816290378570557,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620980143547058,0.3616858124732971,0.3485409617424011,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773550510406494,0.2510175108909607,1.1586405038833618,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.1499938964844,291.06402587890625,1.0,0.6639927625656128,1.0,1.0,0.3316077888011932,1.0,-3.361499071121216,2.4011805057525635,0.9603185653686525,1.642117977142334,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09991455078125,240.0,3.988574266433716,-0.0,3542.83154296875,1.0,283.1460876464844,288.5088806152344,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475511193275451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662766337394714,0.2399448901414871,0.2221649587154388,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490763306617737,0.5081364512443542,0.4861492812633514,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.933517575263977,0.5838483572006226,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603766322135925,0.3604868054389953,0.3474811017513275,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756064891815186,0.2500448822975158,1.154599905014038,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.1426086425781,291.0643615722656,1.0,0.6637877821922302,1.0,1.0,0.3333310484886169,1.0,-3.3555541038513184,2.3916571140289307,0.9638968110084534,1.6339505910873413,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1018829345703,243.0,2.659332275390625,-0.0,3534.58740234375,1.0,283.14599609375,288.5088806152344,285.7558898925781,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147455021739006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622815132141113,0.2376317083835601,0.220230832695961,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454295992851257,0.5054749846458435,0.4838067889213562,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326483607292176,0.588901698589325,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566505074501038,0.3579787909984588,0.3452741503715515,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718185544013977,0.2480061650276184,1.1461760997772217,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635717749595642,1.0,1.0,0.3367776274681091,1.0,-3.343703269958496,2.3727617263793945,0.9709415435791016,1.617764949798584,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787139892578,231.0,0.2074296921491623,-0.0,3520.382080078125,1.0,283.1458740234375,288.50885009765625,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415477037429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622815132141113,0.2376317083835601,0.220230832695961,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454295992851257,0.5054749846458435,0.4838067889213562,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326483607292176,0.588901698589325,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566505074501038,0.3579787909984588,0.3452741503715515,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718185544013977,0.2480061650276184,1.1461760997772217,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635717749595642,1.0,1.0,0.3367776274681091,1.0,-3.343703269958496,2.3727617263793945,0.9709415435791016,1.617764949798584,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787139892578,231.0,0.2074296921491623,-0.0,3520.382080078125,1.0,283.1458740234375,288.50885009765625,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415477037429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611655950546265,0.2351861298084259,0.2180063873529434,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453496694564819,0.5026461482048035,0.48112952709198,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317941069602966,0.5858166217803955,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561240792274475,0.3553043603897095,0.3427327275276184,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710074543952942,0.2458238005638122,1.1362595558166504,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586701273918152,1.0,1.0,0.3402241766452789,1.0,-3.3191375732421875,2.345489978790283,0.9736476540565492,1.5962979793548584,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63104248046875,234.0,-1.7112956047058103,-0.0,3447.15283203125,1.0,283.145751953125,288.5087890625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090597867965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611655950546265,0.2351861298084259,0.2180063873529434,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453496694564819,0.5026461482048035,0.48112952709198,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317941069602966,0.5858166217803955,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561240792274475,0.3553043603897095,0.3427327275276184,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710074543952942,0.2458238005638122,1.1362595558166504,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586701273918152,1.0,1.0,0.3402241766452789,1.0,-3.3191375732421875,2.345489978790283,0.9736476540565492,1.5962979793548584,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63104248046875,234.0,-1.7112956047058103,-0.0,3447.15283203125,1.0,283.145751953125,288.5087890625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090597867965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587781310081482,0.2326814979314804,0.2157809883356094,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843747615814209,0.4997167587280273,0.4784125387668609,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311758279800416,0.5859926342964172,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541965246200562,0.3525308668613434,0.3401525914669037,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688694953918457,0.2435774952173233,1.126301884651184,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559430956840515,1.0,1.0,0.3437162041664123,1.0,-3.2983145713806152,2.320752143859864,0.9775623679161072,1.5761206150054932,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092041015625,237.0,-2.124497175216675,-0.0,3394.79638671875,1.0,283.1455993652344,288.5087585449219,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698663473129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587781310081482,0.2326814979314804,0.2157809883356094,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843747615814209,0.4997167587280273,0.4784125387668609,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311758279800416,0.5859926342964172,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541965246200562,0.3525308668613434,0.3401525914669037,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688694953918457,0.2435774952173233,1.126301884651184,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559430956840515,1.0,1.0,0.3437162041664123,1.0,-3.2983145713806152,2.320752143859864,0.9775623679161072,1.5761206150054932,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092041015625,237.0,-2.124497175216675,-0.0,3394.79638671875,1.0,283.1455993652344,288.5087585449219,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698663473129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554090976715088,0.2300944179296493,0.2135458141565323,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.840955376625061,0.4966708421707153,0.4756516814231872,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.930023431777954,0.5887438654899597,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511786222457886,0.3496416211128235,0.3375294804573059,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657029390335083,0.2412488311529159,1.116296887397766,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542242765426636,1.0,1.0,0.3472082614898681,1.0,-3.2804274559021,2.2980473041534424,0.982380211353302,1.5574482679367063,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111297607422,225.0,-2.4796700477600098,-0.0,3358.689208984375,1.0,283.1454772949219,288.5087280273437,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384364128112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554090976715088,0.2300944179296493,0.2135458141565323,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.840955376625061,0.4966708421707153,0.4756516814231872,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.930023431777954,0.5887438654899597,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511786222457886,0.3496416211128235,0.3375294804573059,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657029390335083,0.2412488311529159,1.116296887397766,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542242765426636,1.0,1.0,0.3472082614898681,1.0,-3.2804274559021,2.2980473041534424,0.982380211353302,1.5574482679367063,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111297607422,225.0,-2.4796700477600098,-0.0,3358.689208984375,1.0,283.1454772949219,288.5087280273437,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384364128112,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546704173088074,0.2287551164627075,0.2123338878154754,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407458662986755,0.4950894117355346,0.4741609394550323,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293350577354432,0.5873622298240662,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507270574569702,0.3481386005878448,0.3361074030399322,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651087999343872,0.2400365322828292,1.1108180284500122,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800476074219,291.0558776855469,1.0,0.6516078114509583,1.0,1.0,0.3489542603492737,1.0,-3.267232179641724,2.283923864364624,0.9833083152770996,1.5464781522750854,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25173950195312,225.0,-2.902845621109009,-0.0,3321.3759765625,1.0,283.1454162597656,288.5087280273437,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464229077100753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545000672340393,0.2273938059806823,0.2110594063997268,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412612080574036,0.4934754371643066,0.4725956916809082,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9288039207458496,0.5842879414558411,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509161233901978,0.3466030061244964,0.3346105217933655,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651111245155334,0.2387993186712265,1.1050150394439695,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482788324356079,1.0,1.0,0.3508210480213165,1.0,-3.251347303390503,2.267749786376953,0.9835973978042604,1.5339432954788208,5.551115123125783e-17,5.551115123125783e-17,0.0,236.80325317382807,228.0,-2.9231302738189697,-0.0,3272.312255859375,1.0,283.14532470703125,288.5086975097656,285.5701599121094,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062465190887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521769165992737,0.2246488183736801,0.2085973024368286,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398358821868896,0.4901959300041199,0.4695274829864502,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277598261833192,0.5836242437362671,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490756511688232,0.3434805572032928,0.3316794335842132,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630316376686096,0.2363006621599197,1.093822717666626,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448030471801758,1.0,1.0,0.3545546531677246,1.0,-3.226902484893799,2.240317344665528,0.9865851402282716,1.5118751525878906,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3646697998047,231.0,-2.208256721496582,-0.0,3210.457275390625,1.0,283.14520263671875,288.5086669921875,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852473974228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521769165992737,0.2246488183736801,0.2085973024368286,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398358821868896,0.4901959300041199,0.4695274829864502,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277598261833192,0.5836242437362671,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490756511688232,0.3434805572032928,0.3316794335842132,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630316376686096,0.2363006621599197,1.093822717666626,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448030471801758,1.0,1.0,0.3545546531677246,1.0,-3.226902484893799,2.240317344665528,0.9865851402282716,1.5118751525878906,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3646697998047,231.0,-2.208256721496582,-0.0,3210.457275390625,1.0,283.14520263671875,288.5086669921875,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852473974228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.648785412311554,0.22183158993721,0.206142708659172,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370797038078308,0.4868116676807403,0.4664351642131805,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261354804039,0.5858800411224365,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746030330657959,0.340254008769989,0.32872474193573,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598227024078369,0.233730062842369,1.082669377326965,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.6425285339355469,1.0,1.0,0.3582882583141327,1.0,-3.2059786319732666,2.215312957763672,0.9906656742095948,1.4915776252746582,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76370239257807,219.0,-2.250822067260742,-0.0,3167.041259765625,1.0,283.1450500488281,288.5086364746094,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772271871566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.648785412311554,0.22183158993721,0.206142708659172,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370797038078308,0.4868116676807403,0.4664351642131805,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261354804039,0.5858800411224365,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746030330657959,0.340254008769989,0.32872474193573,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598227024078369,0.233730062842369,1.082669377326965,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.6425285339355469,1.0,1.0,0.3582882583141327,1.0,-3.2059786319732666,2.215312957763672,0.9906656742095948,1.4915776252746582,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76370239257807,219.0,-2.250822067260742,-0.0,3167.041259765625,1.0,283.1450500488281,288.5086364746094,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772271871566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477033495903015,0.2189099937677383,0.2034506052732467,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372960686683655,0.4832886457443237,0.4630633294582367,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244042038917542,0.5811652541160583,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745606541633606,0.3368973433971405,0.3254946172237396,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590554714202881,0.231048047542572,1.0703094005584717,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0399169921875,291.04888916015625,1.0,0.6361350417137146,1.0,1.0,0.362239271402359,1.0,-3.174291610717773,2.1828393936157227,0.9914522171020508,1.4664701223373413,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73971557617188,222.0,-2.26779842376709,-0.0,3077.102294921875,1.0,283.1449279785156,288.50860595703125,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456723064184188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477033495903015,0.2189099937677383,0.2034506052732467,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372960686683655,0.4832886457443237,0.4630633294582367,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244042038917542,0.5811652541160583,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745606541633606,0.3368973433971405,0.3254946172237396,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590554714202881,0.231048047542572,1.0703094005584717,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0399169921875,291.04888916015625,1.0,0.6361350417137146,1.0,1.0,0.362239271402359,1.0,-3.174291610717773,2.1828393936157227,0.9914522171020508,1.4664701223373413,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73971557617188,222.0,-2.26779842376709,-0.0,3077.102294921875,1.0,283.1449279785156,288.50860595703125,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456723064184188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452184915542603,0.2159480303525924,0.2007898688316345,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357529044151306,0.4796857535839081,0.4596874117851257,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228264689445496,0.5803382396697998,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436056137084961,0.3334770500659942,0.3222754001617431,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567987203598022,0.2283209860324859,1.0580739974975586,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322847604751587,1.0,1.0,0.3661903142929077,1.0,-3.1474435329437256,2.1537344455718994,0.9937089681625366,1.4432693719863892,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1360778808593,225.0,-2.252875566482544,-0.0,3011.821044921875,1.0,283.1448059082031,288.5085754394531,285.4441833496094,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707980155944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452184915542603,0.2159480303525924,0.2007898688316345,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357529044151306,0.4796857535839081,0.4596874117851257,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228264689445496,0.5803382396697998,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436056137084961,0.3334770500659942,0.3222754001617431,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567987203598022,0.2283209860324859,1.0580739974975586,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322847604751587,1.0,1.0,0.3661903142929077,1.0,-3.1474435329437256,2.1537344455718994,0.9937089681625366,1.4432693719863892,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1360778808593,225.0,-2.252875566482544,-0.0,3011.821044921875,1.0,283.1448059082031,288.5085754394531,285.4441833496094,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707980155944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435388326644897,0.2144418805837631,0.199467658996582,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344217538833618,0.4778463840484619,0.4579953849315643,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9218170046806335,0.5811604261398315,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421073913574219,0.3317336142063141,0.3206665813922882,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552057862281799,0.2269328385591507,1.0519988536834717,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308668255805969,1.0,1.0,0.3681658208370209,1.0,-3.1355679035186768,2.1402390003204346,0.995328962802887,1.4324405193328855,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10888671875,225.0,-2.410562038421631,-0.0,2986.8857421875,1.0,283.14471435546875,288.508544921875,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718394041061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416661143302917,0.2129157781600952,0.1981397271156311,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328420519828796,0.4759790003299713,0.456289678812027,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206429719924928,0.5825262069702148,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403882145881653,0.3299643993377685,0.3190464377403259,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534072160720825,0.2255244851112365,1.0458953380584717,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181884765625,291.04461669921875,1.0,0.6296980977058411,1.0,1.0,0.3702367544174194,1.0,-3.1242754459381104,2.126896858215332,0.997378706932068,1.4216407537460327,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4187927246093,213.0,-2.293987512588501,-0.0,2965.104248046875,1.0,283.1446533203125,288.508544921875,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732533216476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403271555900574,0.2097852230072021,0.1952589005231857,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328580856323242,0.4721391797065735,0.4526191651821136,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183314442634584,0.577804446220398,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397230863571167,0.3263238370418548,0.3155501186847687,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523773074150085,0.2226224392652511,1.0325443744659424,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230069398880005,1.0,1.0,0.3743786513805389,1.0,-3.090485095977783,2.093154191970825,0.9973310232162476,1.3957265615463257,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3548889160156,216.0,-2.827260255813598,-0.0,2874.374755859375,1.0,283.14453125,288.5085144042969,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771689414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403271555900574,0.2097852230072021,0.1952589005231857,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328580856323242,0.4721391797065735,0.4526191651821136,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183314442634584,0.577804446220398,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397230863571167,0.3263238370418548,0.3155501186847687,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523773074150085,0.2226224392652511,1.0325443744659424,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230069398880005,1.0,1.0,0.3743786513805389,1.0,-3.090485095977783,2.093154191970825,0.9973310232162476,1.3957265615463257,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3548889160156,216.0,-2.827260255813598,-0.0,2874.374755859375,1.0,283.14453125,288.5085144042969,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771689414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376264691352844,0.0,0.192411869764328,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311190605163574,0.0,0.44894540309906,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576977014541626,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374942898750305,0.0,0.312056303024292,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649894654750824,0.0,1.01932692527771,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971618652344,291.039306640625,0.0,0.0,1.0,1.0,0.3785205483436584,1.0,-3.061546802520752,2.0627970695495605,0.9987497925758362,1.371744990348816,0.0,0.0,0.0,224.7001190185547,60.0,-3.364659070968628,-0.0,2807.571533203125,0.0,283.1443786621094,288.5084533691406,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0154160745441913,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376264691352844,0.0,0.192411869764328,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311190605163574,0.0,0.44894540309906,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576977014541626,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374942898750305,0.0,0.312056303024292,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649894654750824,0.0,1.01932692527771,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971618652344,291.039306640625,0.0,0.0,1.0,1.0,0.3785205483436584,1.0,-3.061546802520752,2.0627970695495605,0.9987497925758362,1.371744990348816,0.0,0.0,0.0,224.7001190185547,60.0,-3.364659070968628,-0.0,2807.571533203125,0.0,283.1443786621094,288.5084533691406,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0154160745441913,0.0,0.0,4.0,0.0,0.0
11991660,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004949162830598,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0005211707903072,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0003849351487588,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0005211699171923,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0024721976369619,291.2261657714844,294.1499938964844,288.1061706542969,285.04754638671875,290.5141906738281,295.8348388671875,291.12164306640625,0.0,0.0,0.6336848735809326,0.6336848735809326,0.6061778664588928,1.0,-0.0100858760997653,0.0090966653078794,0.0009892106754705,-0.0106587512418627,0.0,0.0,0.0,-0.0530723854899406,60.0,4.106959342956543,-0.0,-1.896899334496993e-06,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61352667903612e-29,7.223706294517216e-28,4.16164291089766e-32,1.5477392985091952e-17,1.5473855960792678e-17,3.536244778484643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
