time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.000772192783188,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0008045183494687,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0005942147690802,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0012149397516623,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0040711639449,291.22857666015625,294.1499938964844,288.1020202636719,285.0453186035156,290.48175048828125,295.7140808105469,291.1175537109375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271123290061951,1.0,-0.0085802990943193,0.0080596283078193,0.0005206711357459,-0.011131371371448,0.0,0.0,0.0,-0.0455743670463562,60.0,0.5600466132164001,-0.0,-5.462313310999889e-06,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.838203287038493e-32,-2.5048714916163703e-31,-9.176620627614e-35,5.143805268368139e-18,5.140162364950456e-18,3.642853738379167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.00011461955728,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0001471342984586,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001420722983311,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0001324245677096,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0005787956179119,291.2270202636719,294.1499938964844,288.0771179199219,285.0317687988281,290.4037780761719,294.7317810058594,291.10357666015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514082193374634,1.0,-0.0013384363846853,0.0030282146763056,-0.0016897782916203,-0.014899437315762,0.0,0.0,0.0,-0.009016865864396,60.0,-5.904175758361816,-0.0,-1.2213163813612482e-07,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,1.7058399704229834e-20,1.3822811652394775e-20,3.235587647938277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.52640184550546e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001008273175102,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.511295552831143e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001005442609312,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004759875882882,291.227294921875,294.1499938964844,288.0516052246094,285.0177001953125,290.3808898925781,293.80389404296875,291.0982971191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757041096687317,1.0,-0.0010175731731578,0.0007575806812383,0.0002599925501272,-0.017091441899538,0.0,0.0,0.0,-0.0081438533961772,60.0,-3.6955406665802,-0.0,-7.059319528934793e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.648695637986368e-21,2.8816694563488696e-21,2.767026181637498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.487513307249174e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.991203842218964e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.379786984529346e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.991043043555692e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004739255236927,291.2275085449219,294.1499938964844,288.0255126953125,285.0030517578125,290.3598022460937,292.9992370605469,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112703312188,3.397957470951951e-08,0.0010112363379448,-0.0178248584270477,0.0,0.0,0.0,-0.0083661014214158,60.0,-2.693040609359741,-0.0,-6.971053778670466e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730208067343003e-21,2.865366566580759e-21,2.8648412988138518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.486715134698898e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.990140097215772e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.378720329143107e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.99010298983194e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.000473885127576,291.22772216796875,294.1499938964844,287.9989013671875,284.9879455566406,290.33868408203125,292.3038330078125,291.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.340317249298096,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7305739978288296e-21,2.865292451520992e-21,2.865281546307838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.485390182817356e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.98873802018352e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,7.377678412012756e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.988704550778492e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004738188872579,291.2281188964844,294.1499938964844,287.9441223144531,284.95623779296875,290.2962951660156,291.1809997558594,291.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1900627613067627,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730581671867716e-21,2.8652908359338578e-21,2.8652908359338578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.485390182817356e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.98873802018352e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,7.377678412012756e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.988704550778492e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004738188872579,291.2281188964844,294.1499938964844,287.9441223144531,284.95623779296875,290.2962951660156,291.1809997558594,291.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1900627613067627,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730581671867716e-21,2.8652908359338578e-21,2.8652908359338578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.483996109338476e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.987267549149692e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.376592111540958e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.987234807340428e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.000473749183584,291.2284851074219,294.1499938964844,287.88751220703125,284.9227600097656,290.253662109375,290.3368835449219,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205212116241455,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.483996109338476e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.987267549149692e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.376592111540958e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.987234807340428e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.000473749183584,291.2284851074219,294.1499938964844,287.88751220703125,284.9227600097656,290.253662109375,290.3368835449219,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205212116241455,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.482528548687696e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.985720680560917e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.37544905859977e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.985687211155891e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004736758419312,291.228759765625,294.1499938964844,287.8291931152344,284.8876953125,290.2107849121094,289.6976928710937,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240990400314331,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.482528548687696e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.985720680560917e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.37544905859977e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.985687211155891e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004736758419312,291.228759765625,294.1499938964844,287.8291931152344,284.8876953125,290.2107849121094,289.6976928710937,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240990400314331,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.481506276642904e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.984642383642496e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.374652341241017e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.984609641833232e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0004736247356049,291.2289428710937,294.1499938964844,287.7893981933594,284.86346435546875,290.1819763183594,289.3573608398437,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091295994854363e-09,0.0010104881366714,-0.0176299512386322,0.0,0.0,0.0,-0.0083282757550477,60.0,-2.2670257091522217,-0.0,-6.961902698776612e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.48098604567349e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.984093776438384e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.374247070401907e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.98406103462912e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004735987167805,291.2290344238281,294.1499938964844,287.7694396972656,284.8512268066406,290.1676330566406,289.2094421386719,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2802021503448486,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.48018569033593e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.98324976535514e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.373623520834371e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.983217751141638e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004735586990136,291.2291259765625,294.1499938964844,287.73907470703125,284.83251953125,290.1459350585937,289.0088806152344,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.300286293029785,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.47936496231705e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.982384653994814e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,7.372984691755846e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.982352639781313e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004735176917165,291.2292175292969,294.1499938964844,287.7084045410156,284.8135070800781,290.1241455078125,288.83203125,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320591926574707,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.47766238823533e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.980589675251396e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.37165828468278e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.980558388633654e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004734326212201,291.2294006347656,294.1499938964844,287.64630126953125,284.7747497558594,290.08038330078125,288.5364074707031,291.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3617515563964844,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.47766238823533e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.980589675251396e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.37165828468278e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.980558388633654e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004734326212201,291.2294006347656,294.1499938964844,287.64630126953125,284.7747497558594,290.08038330078125,288.5364074707031,291.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3617515563964844,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.475875413045288e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.978705929825082e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,7.370266393991187e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.97867464320734e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004733432724606,291.2294921875,294.1499938964844,287.5833435058594,284.735107421875,290.0362854003906,288.3011169433594,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4035139083862305,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.475875413045288e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.978705929825082e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,7.370266393991187e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.97867464320734e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004733432724606,291.2294921875,294.1499938964844,287.5833435058594,284.735107421875,290.0362854003906,288.3011169433594,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4035139083862305,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.474000398768112e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.97672977973707e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,7.36880610929802e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.976698493119328e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0004732495872303,291.2295837402344,294.1499938964844,287.51971435546875,284.6947937011719,289.9918212890625,288.1102905273437,291.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.44574236869812,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.474000398768112e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.97672977973707e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,7.36880610929802e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.976698493119328e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0004732495872303,291.2295837402344,294.1499938964844,287.51971435546875,284.6947937011719,289.9918212890625,288.1102905273437,291.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.44574236869812,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.472035890212284e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.974658314604312e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,7.367276703007519e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.974628483178094e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004731513909064,291.2296142578125,294.1499938964844,287.4555969238281,284.6539611816406,289.9470520019531,287.9522399902344,291.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4883034229278564,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.472035890212284e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.974658314604312e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,7.367276703007519e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.974628483178094e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004731513909064,291.2296142578125,294.1499938964844,287.4555969238281,284.6539611816406,289.9470520019531,287.9522399902344,291.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4883034229278564,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.47101943893358e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.973587293643504e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,7.366485078819096e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.973557462217286e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0004731006047222,291.2296142578125,294.1499938964844,287.4234313964844,284.6333923339844,289.9245300292969,287.8827514648437,291.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509666919708252,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.469981159782036e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.972492989618333e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.36567671992816e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.972462430596352e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004730487125925,291.2296142578125,294.1499938964844,287.3912353515625,284.6127624511719,289.90191650390625,287.81842041015625,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5310628414154053,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.467836207477376e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.970233077183366e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.364006887655705e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.970203245757148e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004729415231849,291.22955322265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8564758300781,287.7025146484375,291.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5738844871521,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.467836207477376e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.970233077183366e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.364006887655705e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.970203245757148e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004729415231849,291.22955322265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8564758300781,287.7025146484375,291.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5738844871521,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.465605398872869e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.967881487682462e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.3622701165732e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.967852383852004e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004728300264105,291.2294921875,294.1499938964844,287.26251220703125,284.5301818847656,289.8106994628906,287.5999450683594,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6166329383850098,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.465605398872869e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.967881487682462e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.3622701165732e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.967852383852004e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004728300264105,291.2294921875,294.1499938964844,287.26251220703125,284.5301818847656,289.8106994628906,287.5999450683594,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6166329383850098,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.463291644351556e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.965443314285948e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.360468589467928e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.965414210455492e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0004727144259959,291.2293701171875,294.1499938964844,287.19854736328125,284.4891052246094,289.7645874023437,287.50738525390625,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659172534942627,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.463291644351556e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.965443314285948e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.360468589467928e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.965414210455492e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0004727144259959,291.2293701171875,294.1499938964844,287.19854736328125,284.4891052246094,289.7645874023437,287.50738525390625,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659172534942627,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.460900764679536e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.96292437775992e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,7.35860739951022e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.962895273929462e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004725949838757,291.22918701171875,294.1499938964844,287.1351013183594,284.44842529296875,289.7181701660156,287.4223937988281,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701367378234864,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.460900764679536e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.96292437775992e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,7.35860739951022e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.962895273929462e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004725949838757,291.22918701171875,294.1499938964844,287.1351013183594,284.44842529296875,289.7181701660156,287.4223937988281,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701367378234864,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.459673310630023e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.961629984900355e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,7.357652066275477e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.96160160866566e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004725336330011,291.2290954589844,294.1499938964844,287.1036376953125,284.4283142089844,289.69488525390625,287.3821716308594,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722291946411133,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.458418207941575e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.960307215806095e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,7.356674905167893e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.960279567167164e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004724708851426,291.22900390625,294.1499938964844,287.0723876953125,284.4083557128906,289.6714782714844,287.3432006835937,291.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743077039718628,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.455810504732652e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.95755981421098e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.957532165572049e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004723406163975,291.228759765625,294.1499938964844,287.0106201171875,284.3690490722656,289.6245422363281,287.2685546875,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7841567993164062,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.455810504732652e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.95755981421098e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.957532165572049e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004723406163975,291.228759765625,294.1499938964844,287.0106201171875,284.3690490722656,289.6245422363281,287.2685546875,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7841567993164062,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.453059465158732e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.95466107269749e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.352503598667681e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.954633424058557e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0004722031299024,291.228515625,294.1499938964844,286.95001220703125,284.3306884765625,289.57733154296875,287.19757080078125,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824459314346313,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
