time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.453059465158732e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.95466107269749e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.352503598667681e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.954633424058557e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0004722031299024,291.228515625,294.1499938964844,286.95001220703125,284.3306884765625,289.57733154296875,287.19757080078125,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824459314346313,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.45015563047491e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.951601532520726e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.350243686232716e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.951574611477554e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004720580473076,291.22821044921875,294.1499938964844,286.89068603515625,284.29345703125,289.5299377441406,287.1296081542969,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863842010498047,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.45015563047491e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.951601532520726e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.350243686232716e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.951574611477554e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004720580473076,291.22821044921875,294.1499938964844,286.89068603515625,284.29345703125,289.5299377441406,287.1296081542969,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863842010498047,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.447104093851522e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.94838701444678e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.347868813667446e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.948360093403608e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004719056014437,291.2278747558594,294.1499938964844,286.8329467773437,284.257568359375,289.4823303222656,287.0643310546875,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9021646976470947,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.447104093851522e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.94838701444678e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.347868813667446e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.948360093403608e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004719056014437,291.2278747558594,294.1499938964844,286.8329467773437,284.257568359375,289.4823303222656,287.0643310546875,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9021646976470947,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.445527393836528e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.9467251857277e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.346642087213695e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.94669899228029e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004718268173746,291.2276916503906,294.1499938964844,286.8046875,284.2401733398437,289.45849609375,287.0326232910156,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9208850860595703,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.443920134799556e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.94503207039088e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.345390622504056e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.945005876943468e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004717464908026,291.2275085449219,294.1499938964844,286.7768859863281,284.2231750488281,289.4346008300781,287.00146484375,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9392900466918945,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.440627036383376e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.941562166204676e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,7.34282803023234e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.941535972757264e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004715819377452,291.22711181640625,294.1499938964844,286.7228088378906,284.1905212402344,289.3867492675781,286.9408569335937,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9750876426696777,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.440627036383376e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.941562166204676e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,7.34282803023234e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.941535972757264e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004715819377452,291.22711181640625,294.1499938964844,286.7228088378906,284.1905212402344,289.3867492675781,286.9408569335937,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9750876426696777,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.437256812816486e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.938011498888956e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.937986033037304e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004714135429821,291.2266845703125,294.1499938964844,286.6708374023437,284.15972900390625,289.3388061523437,286.8824157714844,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0094258785247803,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.437256812816486e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.938011498888956e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.937986033037304e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004714135429821,291.2266845703125,294.1499938964844,286.6708374023437,284.15972900390625,289.3388061523437,286.8824157714844,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0094258785247803,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.43384729907848e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.934419358614832e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.337551505770534e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.934394620358944e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004712431982625,291.2262268066406,294.1499938964844,286.6211853027344,284.1309814453125,289.29083251953125,286.826171875,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0421788692474365,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.43384729907848e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.934419358614832e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.337551505770534e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.934394620358944e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004712431982625,291.2262268066406,294.1499938964844,286.6211853027344,284.1309814453125,289.29083251953125,286.826171875,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0421788692474365,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.430442150915042e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.9308330391068e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.930807573255152e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004710730863735,291.2257385253906,294.1499938964844,286.5740966796875,284.10455322265625,289.2428894042969,286.77215576171875,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0732228755950928,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.430442150915042e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.9308330391068e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.930807573255152e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004710730863735,291.2257385253906,294.1499938964844,286.5740966796875,284.10455322265625,289.2428894042969,286.77215576171875,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0732228755950928,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.428756311535837e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.929056250257418e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.333589746849611e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.92903151200153e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004709888598881,291.2254943847656,294.1499938964844,286.55157470703125,284.0922241210937,289.21893310546875,286.7460327148437,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088064432144165,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.427089389646426e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.927300561685116e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.332292443607002e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.927275823429228e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004709055647253,291.2252197265625,294.1499938964844,286.5297241210937,284.0805358886719,289.1949768066406,286.720458984375,291.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102433919906616,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.423837764188649e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.923875040840358e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,7.329762593144551e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.923850302584468e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004707431071437,291.22467041015625,294.1499938964844,286.4883117675781,284.0591735839844,289.1471862792969,286.6711120605469,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1296987533569336,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.423837764188649e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.923875040840358e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,7.329762593144551e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.923850302584468e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004707431071437,291.22467041015625,294.1499938964844,286.4883117675781,284.0591735839844,289.1471862792969,286.6711120605469,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1296987533569336,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.420741844223812e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.920612501446158e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.920588490786032e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.000470588391181,291.2240905761719,294.1499938964844,286.45001220703125,284.0406494140625,289.0995483398437,286.6242980957031,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.15490460395813,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.420741844223812e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.920612501446158e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.920588490786032e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.000470588391181,291.2240905761719,294.1499938964844,286.45001220703125,284.0406494140625,289.0995483398437,286.6242980957031,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.15490460395813,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.417960973223673e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.917682473314926e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,7.325188198592514e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.91765919025056e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004704494494944,291.2235107421875,294.1499938964844,286.413330078125,284.0235595703125,289.0521240234375,286.5799255371094,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1783924102783203,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.417960973223673e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.917682473314926e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,7.325188198592514e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.91765919025056e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004704494494944,291.2235107421875,294.1499938964844,286.413330078125,284.0235595703125,289.0521240234375,286.5799255371094,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1783924102783203,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.415650856681168e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.915248665492982e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.323390309466049e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.915225382428616e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004703340237028,291.2228698730469,294.1499938964844,286.3766784667969,284.00640869140625,289.0048828125,286.5375366210937,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2014594078063965,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.415650856681168e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.915248665492982e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.323390309466049e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.915225382428616e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004703340237028,291.2228698730469,294.1499938964844,286.3766784667969,284.00640869140625,289.0048828125,286.5375366210937,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2014594078063965,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.41467224038206e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.91421693470329e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.322628516703844e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.914193651638924e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004702851292677,291.2225646972656,294.1499938964844,286.3583374023437,283.9978332519531,288.9813537597656,286.5169372558594,291.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2130231857299805,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.413808584213255e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.913307440001518e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.321956218220294e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.913284156937152e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004702419682871,291.22222900390625,294.1499938964844,286.3399963378906,283.9892272949219,288.9578552246094,286.49664306640625,291.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2246196269989014,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.412422514287756e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.911845700116828e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.320876466110349e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.911823144648224e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0004701727011706,291.2215270996094,294.1499938964844,286.3033447265625,283.9720153808594,288.9110107421875,286.45684814453125,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2479124069213867,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.412422514287756e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.911845700116828e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.320876466110349e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.911823144648224e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0004701727011706,291.2215270996094,294.1499938964844,286.3033447265625,283.9720153808594,288.9110107421875,286.45684814453125,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2479124069213867,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.411472274223344e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.910844528349116e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.910821972880512e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004701252037193,291.2208251953125,294.1499938964844,286.26666259765625,283.9547119140625,288.8643493652344,286.4178466796875,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2713398933410645,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.411472274223344e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.910844528349116e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.910821972880512e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004701252037193,291.2208251953125,294.1499938964844,286.26666259765625,283.9547119140625,288.8643493652344,286.4178466796875,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2713398933410645,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.410930942976849e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.910273365676404e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.319714495679364e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.9102508102078e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.000470098137157,291.2200927734375,294.1499938964844,286.2300109863281,283.9373779296875,288.81787109375,286.3794250488281,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.294897079467773,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.410930942976849e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.910273365676404e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.319714495679364e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.9102508102078e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.000470098137157,291.2200927734375,294.1499938964844,286.2300109863281,283.9373779296875,288.81787109375,286.3794250488281,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.294897079467773,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.410766506334768e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.9100980150979e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.319584983633831e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.91007618722506e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0004700898716691,291.2193603515625,294.1499938964844,286.1933288574219,283.91998291015625,288.7715759277344,286.3414306640625,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318576574325561,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.410766506334768e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.9100980150979e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.319584983633831e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.91007618722506e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0004700898716691,291.2193603515625,294.1499938964844,286.1933288574219,283.91998291015625,288.7715759277344,286.3414306640625,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318576574325561,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.410813072463498e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.910146764013916e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.31962063582614e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.910124936141074e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004700921999756,291.2189636230469,294.1499938964844,286.17498779296875,283.9112548828125,288.7485046386719,286.3225402832031,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3304600715637207,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.410940401721746e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.910279914038256e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.319718861253932e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.910258086165412e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0004700985155068,291.21856689453125,294.1499938964844,286.1566772460937,283.9025573730469,288.7254638671875,286.3037109375,291.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.34237003326416,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.411412611370906e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.910776134347544e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.320084841921926e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.9107543064747e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004701220896095,291.2177734375,294.1499938964844,286.1199951171875,283.8850402832031,288.67950439453125,286.2662353515625,291.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3662638664245605,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.411412611370906e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.910776134347544e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.320084841921926e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.9107543064747e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004701220896095,291.2177734375,294.1499938964844,286.1199951171875,283.8850402832031,288.67950439453125,286.2662353515625,291.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3662638664245605,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
