time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.412142389919607e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.911543020280078e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.320650911424309e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.911521920002996e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004701584985014,291.2169494628906,294.1499938964844,286.0833435058594,283.86749267578125,288.6336975097656,286.2288818359375,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3902480602264404,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.412142389919607e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.911543020280078e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.320650911424309e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.911521920002996e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004701584985014,291.2169494628906,294.1499938964844,286.0833435058594,283.86749267578125,288.6336975097656,286.2288818359375,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3902480602264404,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.412646613782272e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.912073437590152e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,7.321043085539714e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.912052337313072e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0004701837024185,291.2164611816406,294.1499938964844,286.06280517578125,283.857666015625,288.6081237792969,286.2080078125,291.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4037139415740967,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.413085354026408e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.912534733302893e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,7.321383600356057e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.91251363302581e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.000470205588499,291.2160949707031,294.1499938964844,286.0466613769531,283.84991455078125,288.5880432128906,286.1916198730469,291.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414309024810791,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.414199303137138e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.913706890074536e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.322248711716384e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.913685789797456e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.000470261205919,291.2152404785156,294.1499938964844,286.010009765625,283.832275390625,288.5425720214844,286.1544189453125,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4384326934814453,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.414199303137138e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.913706890074536e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.322248711716384e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.913685789797456e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.000470261205919,291.2152404785156,294.1499938964844,286.010009765625,283.832275390625,288.5425720214844,286.1544189453125,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4384326934814453,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.414806845597924e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.914345719153062e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.322720921365544e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.914325346471742e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004702915321104,291.2147827148437,294.1499938964844,285.9916687011719,283.82342529296875,288.5198974609375,286.1358337402344,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450514078140259,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.41544130910188e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.915012924466282e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.323213503696024e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.914992551784962e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004703231970779,291.2143249511719,294.1499938964844,285.97332763671875,283.8145751953125,288.4972229003906,286.1172790527344,291.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4626052379608154,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.416769171366468e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.916409908328204e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.916390263242648e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0004703894956037,291.2134094238281,294.1499938964844,285.9366760253906,283.7968139648437,288.4520568847656,286.0801086425781,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4868099689483643,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.416769171366468e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.916409908328204e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.916390263242648e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0004703894956037,291.2134094238281,294.1499938964844,285.9366760253906,283.7968139648437,288.4520568847656,286.0801086425781,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4868099689483643,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.418142872164026e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.917855641106144e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.917835268424824e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004704580933321,291.2124938964844,294.1499938964844,285.8999938964844,283.7790222167969,288.4070129394531,286.0429992675781,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5110342502593994,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.418142872164026e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.917855641106144e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.917835268424824e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004704580933321,291.2124938964844,294.1499938964844,285.8999938964844,283.7790222167969,288.4070129394531,286.0429992675781,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5110342502593994,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.419523848919198e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.919308649841696e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.326385821215808e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.919289004756138e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004705270403064,291.2115173339844,294.1499938964844,285.86334228515625,283.7611694335937,288.36212158203125,286.005859375,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535263776779175,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.419523848919198e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.919308649841696e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.326385821215808e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.919289004756138e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004705270403064,291.2115173339844,294.1499938964844,285.86334228515625,283.7611694335937,288.36212158203125,286.005859375,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535263776779175,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.420874994248152e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.920730371959507e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.327435741899535e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.92071145446971e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004705945320893,291.2105407714844,294.1499938964844,285.82666015625,283.7432861328125,288.3173522949219,285.96875,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5594842433929443,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.420874994248152e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.920730371959507e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.327435741899535e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.92071145446971e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004705945320893,291.2105407714844,294.1499938964844,285.82666015625,283.7432861328125,288.3173522949219,285.96875,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5594842433929443,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.421529102837668e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.921418677549808e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.327943603741005e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.921399032464252e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000470627186587,291.2100524902344,294.1499938964844,285.8083190917969,283.7343139648437,288.2950439453125,285.9501953125,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5715866088867188,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.422162838745862e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.92208588286303e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.328436186071485e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.922066237777472e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004706588224507,291.20953369140625,294.1499938964844,285.7900085449219,283.725341796875,288.2727355957031,285.931640625,291.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583682060241699,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.423353913007304e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.923338802764192e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.32936168788001e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.923319885274395e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004707183106802,291.2085266113281,294.1499938964844,285.7533264160156,283.70733642578125,288.228271484375,285.89453125,291.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.607844352722168,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.423353913007304e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.923338802764192e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.32936168788001e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.923319885274395e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004707183106802,291.2085266113281,294.1499938964844,285.7533264160156,283.70733642578125,288.228271484375,285.89453125,291.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.607844352722168,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.424417658010498e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.924457845045254e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.330187509069219e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.924438927555455e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004707713960669,291.2074890136719,294.1499938964844,285.7166748046875,283.68927001953125,288.1839294433594,285.8574523925781,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6319580078125,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.424417658010498e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.924457845045254e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.330187509069219e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.924438927555455e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004707713960669,291.2074890136719,294.1499938964844,285.7166748046875,283.68927001953125,288.1839294433594,285.8574523925781,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6319580078125,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.425017924513668e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.925088670570403e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.330653897952288e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.925070480676368e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004708013730123,291.2068176269531,294.1499938964844,285.6932067871094,283.6777038574219,288.1556091308594,285.833740234375,291.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647358655929565,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.425324242329224e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.925410995492712e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.330891821766272e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.925392805598676e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004708166525233,291.2064208984375,294.1499938964844,285.67999267578125,283.6711730957031,288.13970947265625,285.8204040527344,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6560099124908447,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.42604528972879e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.92616915027611e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926150960382074e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004708526539616,291.2053527832031,294.1499938964844,285.6433410644531,283.6530456542969,288.0956115722656,285.78338623046875,291.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679987668991089,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.42604528972879e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.92616915027611e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926150960382074e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004708526539616,291.2053527832031,294.1499938964844,285.6433410644531,283.6530456542969,288.0956115722656,285.78338623046875,291.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679987668991089,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.426323958905414e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.9264616437722e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,7.331667438847944e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.926443453878164e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004708665364887,291.2048034667969,294.1499938964844,285.625,283.6439514160156,288.0736389160156,285.764892578125,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6919426918029785,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.426551696378738e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.926701022777706e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.331844244617969e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.926682832883672e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004708779160864,291.2042541503906,294.1499938964844,285.6066589355469,283.63482666015625,288.0516662597656,285.74639892578125,291.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.703877687454224,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.426813630852848e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.926976053975524e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.332047243835405e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.926958591677248e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004708909837063,291.2031555175781,294.1499938964844,285.57000732421875,283.6165771484375,288.0078430175781,285.70947265625,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7276723384857178,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.426813630852848e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.926976053975524e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.332047243835405e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.926958591677248e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004708909837063,291.2031555175781,294.1499938964844,285.57000732421875,283.6165771484375,288.0078430175781,285.70947265625,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7276723384857178,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.426801989320666e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.926962229656056e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.332036329898983e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.926944767357782e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.000470890343422,291.2020263671875,294.1499938964844,285.5333251953125,283.5982971191406,287.9641418457031,285.672607421875,290.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751352548599243,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.426801989320666e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.926962229656056e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.332036329898983e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.926944767357782e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.000470890343422,291.2020263671875,294.1499938964844,285.5333251953125,283.5982971191406,287.9641418457031,285.672607421875,290.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751352548599243,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.42648111958988e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.926623897626996e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.331786764552817e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.926606435328722e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004708743072114,291.20086669921875,294.1499938964844,285.4966735839844,283.5799560546875,287.9205627441406,285.6357727050781,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77490496635437,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.42648111958988e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.926623897626996e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.331786764552817e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.926606435328722e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004708743072114,291.20086669921875,294.1499938964844,285.4966735839844,283.5799560546875,287.9205627441406,285.6357727050781,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77490496635437,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.425815369468182e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.925921767717227e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.331267261179164e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.925904305418952e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004708410415332,291.19970703125,294.1499938964844,285.4599914550781,283.5615539550781,287.8771057128906,285.5990295410156,290.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79831337928772,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.425815369468182e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.925921767717227e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.331267261179164e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.925904305418952e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004708410415332,291.19970703125,294.1499938964844,285.4599914550781,283.5615539550781,287.8771057128906,285.5990295410156,290.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79831337928772,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.425339521840216e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.925419726641847e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.330896914936602e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.925402991939336e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004708172345999,291.1990966796875,294.1499938964844,285.4416809082031,283.5523376464844,287.8554382324219,285.5806884765625,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377526062806281e-09,0.0010043845977634,-0.015760313719511,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.8099558353424072,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.424760355614126e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.92481000139378e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.330446533160284e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.924792539095506e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004707883053924,291.1985168457031,294.1499938964844,285.42333984375,283.5430908203125,287.83380126953125,285.5623779296875,290.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702181307689914e-09,0.0010043221991509,-0.0157411694526672,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.8215560913085938,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.42327023949474e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.923239122144878e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.329286017920822e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.923222387442364e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004707138286903,291.1972961425781,294.1499938964844,285.3866577148437,283.52459716796875,287.79058837890625,285.5258178710937,290.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844620704650879,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
