time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.42327023949474e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.923239122144878e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.329286017920822e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.923222387442364e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004707138286903,291.1972961425781,294.1499938964844,285.3866577148437,283.52459716796875,287.79058837890625,285.5258178710937,290.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844620704650879,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.421283903066068e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.92114655673504e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.327739876927808e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.921129822032526e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004706145846284,291.1960754394531,294.1499938964844,285.3500061035156,283.5060729980469,287.7474975585937,285.4893493652344,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8674724102020255,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.421283903066068e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.92114655673504e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.327739876927808e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.921129822032526e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004706145846284,291.1960754394531,294.1499938964844,285.3500061035156,283.5060729980469,287.7474975585937,285.4893493652344,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8674724102020255,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.419518028153108e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.919286821968852e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.32636617613025e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.91927008726634e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004705263709183,291.1951904296875,294.1499938964844,285.3236083984375,283.492431640625,287.7165832519531,285.4631652832031,290.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883782148361206,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.41875478019938e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.918482101056723e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,7.325771730393171e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.918466093949974e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004704882449004,291.1948547363281,294.1499938964844,285.3133239746094,283.48699951171875,287.7045593261719,285.4530029296875,290.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890092611312866,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.415673412149772e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.9152370239608e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.915221016854048e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004703343147411,291.193603515625,294.1499938964844,285.27667236328125,283.4669189453125,287.6617431640625,285.4167785644531,290.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912459373474121,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.415673412149772e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.9152370239608e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.915221016854048e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004703343147411,291.193603515625,294.1499938964844,285.27667236328125,283.4669189453125,287.6617431640625,285.4167785644531,290.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912459373474121,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.41392354434356e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.913393296301364e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.322012970689684e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.913377289194614e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0004702468868345,291.1929626464844,294.1499938964844,285.2583312988281,283.4565124511719,287.6403503417969,285.3987121582031,290.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343445961232655e-09,0.001003160374239,-0.0153852449730038,0.0,0.0,0.0,-0.007903448306024,60.0,-3.923542261123657,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.41203543334268e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.911404049489649e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.32054395484738e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.911388042382896e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004701525322161,291.1923217773437,294.1499938964844,285.239990234375,283.4459228515625,287.6190185546875,285.3807067871094,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934561252593994,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.407837205799296e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.906982450047508e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.317277777474374e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.906967170536518e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0004699428100138,291.1910400390625,294.1499938964844,285.2033386230469,283.4240417480469,287.5764465332031,285.3447570800781,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9564054012298575,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.407837205799296e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.906982450047508e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.317277777474374e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.906967170536518e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0004699428100138,291.1910400390625,294.1499938964844,285.2033386230469,283.4240417480469,287.5764465332031,285.3447570800781,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9564054012298575,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.403075819136576e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.901967132464053e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.90195185295306e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004697049153037,291.18975830078125,294.1499938964844,285.1666564941406,283.4013671875,287.53399658203125,285.3090209960937,290.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9779746532440186,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.403075819136576e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.901967132464053e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.90195185295306e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004697049153037,291.18975830078125,294.1499938964844,285.1666564941406,283.4013671875,287.53399658203125,285.3090209960937,290.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9779746532440186,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.397752728546038e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.896361734718084e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.896346455207096e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0004694390227086,291.1884460449219,294.1499938964844,285.1300048828125,283.3779602050781,287.4916687011719,285.2734069824219,290.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9992642402648926,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.397752728546038e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.896361734718084e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.896346455207096e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0004694390227086,291.1884460449219,294.1499938964844,285.1300048828125,283.3779602050781,287.4916687011719,285.2734069824219,290.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9992642402648926,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.391878120368348e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.890174260362984e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004691455396823,291.1871032714844,294.1499938964844,285.09332275390625,283.3538818359375,287.449462890625,285.2380065917969,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020283222198486,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.391878120368348e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.890174260362984e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004691455396823,291.1871032714844,294.1499938964844,285.09332275390625,283.3538818359375,287.449462890625,285.2380065917969,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020283222198486,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.388737089466304e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.886865154840052e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.302418816834688e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.886850602924824e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004689886118285,291.1864318847656,294.1499938964844,285.07501220703125,283.34161376953125,287.42840576171875,285.2203674316406,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919630119421981e-09,0.0010004693176597,-0.0145608196035027,0.0,0.0,0.0,-0.0077474312856793,60.0,-4.030684471130371,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.385465818922968e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.883420716505498e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.299874414457008e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.883405436994508e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004688252229243,291.1857604980469,294.1499938964844,285.0566711425781,283.32916259765625,287.40740966796875,285.2027893066406,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.87878945523812e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271847985684,60.0,-4.041018962860107,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.37854201765731e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.876128751784564e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.294488023035228e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.876113472273572e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004684793238993,291.1844177246094,294.1499938964844,285.0199890136719,283.30389404296875,287.3654479980469,285.1677551269531,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061491012573242,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.37854201765731e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.876128751784564e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.294488023035228e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.876113472273572e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004684793238993,291.1844177246094,294.1499938964844,285.0199890136719,283.30389404296875,287.3654479980469,285.1677551269531,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061491012573242,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.371137275593357e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.86832965281792e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.868315100902691e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004681094142142,291.1830444335937,294.1499938964844,284.9833374023437,283.27813720703125,287.3236083984375,285.1329345703125,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.081696510314941,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.371137275593357e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.86832965281792e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.868315100902691e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004681094142142,291.1830444335937,294.1499938964844,284.9833374023437,283.27813720703125,287.3236083984375,285.1329345703125,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.081696510314941,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.364894503960386e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.861755097517744e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,7.283871673280373e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.861740545602515e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004677975666709,291.18194580078125,294.1499938964844,284.9540100097656,283.2572021484375,287.2902526855469,285.105224609375,290.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097677707672119,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.363292338093744e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.860067802947016e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.282626029336825e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.860053978627548e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004677175311371,291.181640625,294.1499938964844,284.9466552734375,283.2519226074219,287.28192138671875,285.09832763671875,290.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.101650714874268,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.355058136861771e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.851396316662432e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.851381764747202e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004673062067013,291.1802673339844,294.1499938964844,284.9100036621094,283.225341796875,287.2403564453125,285.0639343261719,290.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121371746063232,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.355058136861771e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.851396316662432e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.851381764747202e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004673062067013,291.1802673339844,294.1499938964844,284.9100036621094,283.225341796875,287.2403564453125,285.0639343261719,290.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121371746063232,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.350811887998134e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.846923785516992e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.27291771909222e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.846909961197524e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004670940688811,291.1795654296875,294.1499938964844,284.89166259765625,283.2119140625,287.2196044921875,285.0468444824219,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462612197880844e-09,0.0009964215569198,-0.0133207291364669,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131147384643555,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.34649069677107e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.84237267402932e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,7.269555499078706e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.842358849709854e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004668782057706,291.1788330078125,294.1499938964844,284.8733215332031,283.19842529296875,287.1988830566406,285.02978515625,290.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336355214411e-09,0.00099596043583,-0.0131794577464461,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.140873908996582,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.337656229035927e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.833068907028064e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.26268335711211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.833055082708596e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004664368752855,291.17742919921875,294.1499938964844,284.836669921875,283.1712646484375,287.1575622558594,284.995849609375,290.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160191059112549,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.337656229035927e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.833068907028064e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.26268335711211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.833055082708596e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004664368752855,291.17742919921875,294.1499938964844,284.836669921875,283.1712646484375,287.1575622558594,284.995849609375,290.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160191059112549,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.328620944870636e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.823553409660236e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.823539585340768e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004659855330828,291.1759948730469,294.1499938964844,284.79998779296875,283.14385986328125,287.1163635253906,284.9621276855469,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.179348945617676,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.328620944870636e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.823553409660236e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.823539585340768e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004659855330828,291.1759948730469,294.1499938964844,284.79998779296875,283.14385986328125,287.1163635253906,284.9621276855469,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.179348945617676,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.31946124183014e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.81390694505535e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.248530164361e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.813893120735884e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004655279626604,291.1745300292969,294.1499938964844,284.7633361816406,283.1163330078125,287.07525634765625,284.9286193847656,290.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198374271392822,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.31946124183014e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.81390694505535e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.248530164361e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.813893120735884e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004655279626604,291.1745300292969,294.1499938964844,284.7633361816406,283.1163330078125,287.07525634765625,284.9286193847656,290.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198374271392822,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.31025278987363e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.804209548747168e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.241367711685598e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.80419645202346e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.00046506797662,291.1730651855469,294.1499938964844,284.7266540527344,283.0887145996094,287.0343017578125,284.8953552246094,290.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217301845550537,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.31025278987363e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.804209548747168e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.241367711685598e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.80419645202346e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.00046506797662,291.1730651855469,294.1499938964844,284.7266540527344,283.0887145996094,287.0343017578125,284.8953552246094,290.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217301845550537,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.305655839852987e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.799367398954928e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.237791578518227e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.799354302231222e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004648383182939,291.1723327636719,294.1499938964844,284.7083435058594,283.07489013671875,287.01385498046875,284.8788146972656,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.226738929748535,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.30107562453486e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.794544166652486e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.234229269670323e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.79453106992878e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004646095330826,291.1716003417969,294.1499938964844,284.69000244140625,283.0610656738281,286.9934387207031,284.8623046875,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236165523529053,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
