time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.292006870964542e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.784993744688109e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.22717450116761e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.784981375560164e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004641565028578,291.17010498046875,294.1499938964844,284.6533203125,283.0334167480469,286.95269775390625,284.8294372558594,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255004405975342,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.292006870964542e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.784993744688109e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.22717450116761e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.784981375560164e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004641565028578,291.17010498046875,294.1499938964844,284.6533203125,283.0334167480469,286.95269775390625,284.8294372558594,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255004405975342,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.283126564696433e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.775641228770836e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.220266707008705e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.775628132047132e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004637128731701,291.1686096191406,294.1499938964844,284.6166687011719,283.005859375,286.9120788574219,284.7967834472656,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273853778839111,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.283126564696433e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.775641228770836e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.220266707008705e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.775628132047132e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004637128731701,291.1686096191406,294.1499938964844,284.6166687011719,283.005859375,286.9120788574219,284.7967834472656,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273853778839111,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.275527554564178e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.767638402990995e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,7.214355719042942e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.767626033863051e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0004633332719095,291.16729736328125,294.1499938964844,284.5844116210937,282.9817199707031,286.8764038085937,284.7681884765625,290.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.2904791831970215,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.274509648093954e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.766566654434428e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.213564094854519e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.766554285306484e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004632824566215,291.1671142578125,294.1499938964844,284.5799865722656,282.9784240722656,286.8715515136719,284.7643127441406,290.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.292750358581543,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.266231791116296e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.757848602021112e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.757836232893168e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0004628689202945,291.16558837890625,294.1499938964844,284.5433349609375,282.951171875,286.83111572265625,284.7319641113281,290.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311732292175293,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.266231791116296e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.757848602021112e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.757836232893168e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0004628689202945,291.16558837890625,294.1499938964844,284.5433349609375,282.951171875,286.83111572265625,284.7319641113281,290.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311732292175293,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.262243838747965e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.753648919286206e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.20402313163504e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.753636550158262e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.000462669704575,291.1648254394531,294.1499938964844,284.5249938964844,282.9376525878906,286.8109436035156,284.71588134765625,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341230930293705e-09,0.0009869722416624,-0.0104256402701139,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.321268081665039,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.258365025743842e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.749564196681604e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,7.201005792012438e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.74955182755366e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004624759312719,291.1640625,294.1499938964844,284.50665283203125,282.9241943359375,286.7908020019531,284.6997985839844,290.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.330837726593018,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.250974835595116e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.741781104821712e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.195257057901472e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.741768735693768e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004621067782863,291.1625061035156,294.1499938964844,284.4700012207031,282.8974914550781,286.7505798339844,284.6676940917969,290.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350096702575684,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.250974835595116e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.741781104821712e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.195257057901472e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.741768735693768e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004621067782863,291.1625061035156,294.1499938964844,284.4700012207031,282.8974914550781,286.7505798339844,284.6676940917969,290.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350096702575684,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.244128887075932e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.734571358421816e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.189931784523651e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.734558989293872e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004617647791747,291.16094970703125,294.1499938964844,284.4333190917969,282.87115478515625,286.71044921875,284.6356811523437,290.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369549751281738,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.244128887075932e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.734571358421816e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.189931784523651e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.734558989293872e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004617647791747,291.16094970703125,294.1499938964844,284.4333190917969,282.87115478515625,286.71044921875,284.6356811523437,290.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369549751281738,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.237889025826008e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.727998985908926e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.727987344376744e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004614530480466,291.1593933105469,294.1499938964844,284.39666748046875,282.84521484375,286.67041015625,284.60369873046875,290.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389230251312256,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.237889025826008e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.727998985908926e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.727987344376744e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004614530480466,291.1593933105469,294.1499938964844,284.39666748046875,282.84521484375,286.67041015625,284.60369873046875,290.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389230251312256,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.232312731910496e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.722126560518518e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.180740067269653e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.722114918986335e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004611745243892,291.1578063964844,294.1499938964844,284.3599853515625,282.8197326660156,286.6304626464844,284.5716857910156,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409171104431152,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.232312731910496e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.722126560518518e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.180740067269653e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.722114918986335e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004611745243892,291.1578063964844,294.1499938964844,284.3599853515625,282.8197326660156,286.6304626464844,284.5716857910156,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409171104431152,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.229794522980228e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.719474473968148e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.178781379479915e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.719463560031728e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004610487085301,291.1570129394531,294.1499938964844,284.3416748046875,282.80718994140625,286.6105041503906,284.5556640625,290.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936265535742223e-09,0.000983509235084,-0.009364596568048,0.0,0.0,0.0,-0.0067641902714967,60.0,-4.419253349304199,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.227458940586077e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.717014472698791e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.176964572863653e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.71700283116661e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004609320312738,291.1562194824219,294.1499938964844,284.3233337402344,282.7947692871094,286.590576171875,284.53961181640625,290.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.006749730091542,60.0,-4.429409503936768,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.223380038747564e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.71271874732338e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.712707105791196e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004607282462529,291.15460205078125,294.1499938964844,284.2866516113281,282.7703857421875,286.55078125,284.5074462890625,290.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449965000152588,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.223380038747564e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.71271874732338e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.712707105791196e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004607282462529,291.15460205078125,294.1499938964844,284.2866516113281,282.7703857421875,286.55078125,284.5074462890625,290.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449965000152588,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.220129868481308e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.709295409265906e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,7.171262404881418e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.709284495329484e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004605659050866,291.1529846191406,294.1499938964844,284.25,282.74658203125,286.51104736328125,284.47509765625,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530114081866e-09,0.0009824767475947,-0.0090482523664832,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.470881462097168,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.220129868481308e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.709295409265906e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,7.171262404881418e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.709284495329484e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004605659050866,291.1529846191406,294.1499938964844,284.25,282.74658203125,286.51104736328125,284.47509765625,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530114081866e-09,0.0009824767475947,-0.0090482523664832,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.470881462097168,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.21762766665779e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.706660057418048e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.169316086219624e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.706649143481628e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004604409041348,291.15142822265625,294.1499938964844,284.2148132324219,282.7247009277344,286.47296142578125,284.4438171386719,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491286277770996,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.217531624017285e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.706558921607213e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.169241143856198e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.70654800767079e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004604361020028,291.1513671875,294.1499938964844,284.2133483886719,282.72381591796875,286.47137451171875,284.4425048828125,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492141246795654,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.215348109137268e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.704258263809606e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.167542207753286e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004603270208463,291.14971923828125,294.1499938964844,284.1766662597656,282.70233154296875,286.4317626953125,284.40966796875,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513637065887451,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.215348109137268e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.704258263809606e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.167542207753286e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004603270208463,291.14971923828125,294.1499938964844,284.1766662597656,282.70233154296875,286.4317626953125,284.40966796875,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513637065887451,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.214405145030467e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.70326509559527e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.166808063630015e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.703254181658848e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004602798726409,291.1488952636719,294.1499938964844,284.1583251953125,282.6920471191406,286.4119873046875,284.3931579589844,290.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438949718193726e-09,0.0009818640537559,-0.008860558271408,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524457931518555,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.213552402798086e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.70236724242568e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.166145223891363e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.70235632848926e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.000460237293737,291.1480712890625,294.1499938964844,284.1400146484375,282.6820373535156,286.3922119140625,284.3765869140625,290.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535321235656738,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.212116128765048e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.70085384324193e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.165027636801824e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.70084365690127e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004601655527949,291.1463928222656,294.1499938964844,284.10333251953125,282.6628112792969,286.35272216796875,284.34326171875,290.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557170391082764,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.212116128765048e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.70085384324193e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.165027636801824e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.70084365690127e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004601655527949,291.1463928222656,294.1499938964844,284.10333251953125,282.6628112792969,286.35272216796875,284.34326171875,290.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557170391082764,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.211013821186498e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.699692600406706e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.699682414066046e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004601104592438,291.14471435546875,294.1499938964844,284.0666809082031,282.6445617675781,286.31329345703125,284.30963134765625,290.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57918119430542,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.211013821186498e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.699692600406706e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.699682414066046e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004601104592438,291.14471435546875,294.1499938964844,284.0666809082031,282.6445617675781,286.31329345703125,284.30963134765625,290.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57918119430542,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.210218559019268e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.698854410089552e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004600707034114,291.1430358886719,294.1499938964844,284.0299987792969,282.627197265625,286.2738952636719,284.2757568359375,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601339340209961,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.210218559019268e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.698854410089552e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004600707034114,291.1430358886719,294.1499938964844,284.0299987792969,282.627197265625,286.2738952636719,284.2757568359375,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601339340209961,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.209703421220183e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.698310896055772e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.698300709715112e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004600449756253,291.1413269042969,294.1499938964844,283.99334716796875,282.6106262207031,286.2345886230469,284.2416076660156,290.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623634338378906,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.209703421220183e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.698310896055772e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.698300709715112e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004600449756253,291.1413269042969,294.1499938964844,283.99334716796875,282.6106262207031,286.2345886230469,284.2416076660156,290.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623634338378906,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.209544077748431e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.698142821434884e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.163024565670639e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.698132635094224e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004600370011758,291.1404724121094,294.1499938964844,283.9750061035156,282.6025695800781,286.2149353027344,284.22442626953125,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003530934453,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.634830474853516,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
