time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.209443669533356e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.698036592453718e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.162945985328406e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.698026406113058e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004600319662131,291.1396179199219,294.1499938964844,283.9566650390625,282.5946960449219,286.1952819824219,284.2071838378906,290.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646055698394775,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.209411655319856e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.698002395452932e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.162920519476756e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.697992936708032e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004600303655024,291.1379089355469,294.1499938964844,283.9200134277344,282.5793762207031,286.15606689453125,284.1724853515625,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668586730957031,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.209411655319856e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.698002395452932e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.162920519476756e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.697992936708032e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004600303655024,291.1379089355469,294.1499938964844,283.9200134277344,282.5793762207031,286.15606689453125,284.1724853515625,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668586730957031,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.209584823111072e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.698185021989048e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.163055124692619e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.698174835648388e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004600390093401,291.1361694335937,294.1499938964844,283.8833312988281,282.56451416015625,286.1168518066406,284.1375427246094,290.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691222190856934,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.209584823111072e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.698185021989048e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.163055124692619e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.698174835648388e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004600390093401,291.1361694335937,294.1499938964844,283.8833312988281,282.56451416015625,286.1168518066406,284.1375427246094,290.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691222190856934,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.20993843465112e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.698556823423132e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.163329428294674e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.698546637082472e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600566462613,291.1344299316406,294.1499938964844,283.8466796875,282.5500183105469,286.07769775390625,284.1023254394531,290.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713948726654053,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.20993843465112e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.698556823423132e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.163329428294674e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.698546637082472e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600566462613,291.1344299316406,294.1499938964844,283.8466796875,282.5500183105469,286.07769775390625,284.1023254394531,290.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713948726654053,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.210449206875636e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.699093061499298e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,7.163725967984647e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.6990836027544e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004600821412168,291.1326599121094,294.1499938964844,283.8099975585937,282.5357971191406,286.0386047363281,284.0668640136719,290.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736754894256592,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.210449206875636e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.699093061499298e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,7.163725967984647e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.6990836027544e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004600821412168,291.1326599121094,294.1499938964844,283.8099975585937,282.5357971191406,286.0386047363281,284.0668640136719,290.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736754894256592,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.210756252286956e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.699416841613127e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.163964619394392e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.699406655272468e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004600974789354,291.1317749023437,294.1499938964844,283.7916564941406,282.5287780761719,286.01904296875,284.0490417480469,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748185157775879,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.211093129124492e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.69977118074894e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.164226553868502e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.69976172200404e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004601143009494,291.1308898925781,294.1499938964844,283.7733459472656,282.52178955078125,285.9995422363281,284.0311584472656,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.7596306800842285,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.211846918333322e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.700564260128886e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004601519322022,291.1291198730469,294.1499938964844,283.7366638183594,282.50787353515625,285.96051025390625,283.9952392578125,290.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782561302185059,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.211846918333322e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.700564260128886e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004601519322022,291.1291198730469,294.1499938964844,283.7366638183594,282.50787353515625,285.96051025390625,283.9952392578125,290.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782561302185059,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.212690201820806e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.701451199362054e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.16546710464172e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004601940454449,291.1273193359375,294.1499938964844,283.70001220703125,282.4939270019531,285.9215087890625,283.9591064453125,290.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805539131164551,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.212690201820806e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.701451199362054e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.16546710464172e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004601940454449,291.1273193359375,294.1499938964844,283.70001220703125,282.4939270019531,285.9215087890625,283.9591064453125,290.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805539131164551,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.213598968926816e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.70240871538408e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.166174327721819e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.702399256639184e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0004602394474204,291.12548828125,294.1499938964844,283.663330078125,282.4798889160156,285.8825378417969,283.9227905273437,290.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828551769256592,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.213598968926816e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.70240871538408e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.166174327721819e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.702399256639184e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0004602394474204,291.12548828125,294.1499938964844,283.663330078125,282.4798889160156,285.8825378417969,283.9227905273437,290.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828551769256592,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.214553574565798e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.703412797534838e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.166915747802705e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004602870903909,291.1236877441406,294.1499938964844,283.6266784667969,282.46563720703125,285.8436279296875,283.8863220214844,290.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851588249206543,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.214553574565798e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.703412797534838e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.166915747802705e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004602870903909,291.1236877441406,294.1499938964844,283.6266784667969,282.46563720703125,285.8436279296875,283.8863220214844,290.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851588249206543,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.215041063725948e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.703925752546638e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.167294825194404e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.7039170213975e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.000460311450297,291.1227722167969,294.1499938964844,283.6083374023437,282.4584350585937,285.8241882324219,283.8680114746094,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.86311149597168,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.215531463269144e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.704442345537244e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.167676085373387e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.704433614388108e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004603359557222,291.1218566894531,294.1499938964844,283.5899963378906,282.4511413574219,285.80474853515625,283.84967041015625,290.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.874636173248291,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.216512989951298e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.705474803922698e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.168438605731353e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.70546607277356e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004603849374689,291.1199951171875,294.1499938964844,283.5533447265625,282.43621826171875,285.7658996582031,283.8128662109375,290.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897685527801514,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.216512989951298e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.705474803922698e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.168438605731353e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.70546607277356e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004603849374689,291.1199951171875,294.1499938964844,283.5533447265625,282.43621826171875,285.7658996582031,283.8128662109375,290.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897685527801514,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.217475599143654e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.706488344818354e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.706479613669217e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004604330169968,291.1181640625,294.1499938964844,283.51666259765625,282.4208374023437,285.7270812988281,283.7759704589844,290.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920723915100098,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.217475599143654e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.706488344818354e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.706479613669217e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004604330169968,291.1181640625,294.1499938964844,283.51666259765625,282.4208374023437,285.7270812988281,283.7759704589844,290.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920723915100098,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.218398918164894e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.707460412755609e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.707451681606472e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004604791465681,291.11627197265625,294.1499938964844,283.4800109863281,282.4049072265625,285.68829345703125,283.73895263671875,290.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943740367889404,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.218398918164894e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.707460412755609e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.707451681606472e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004604791465681,291.11627197265625,294.1499938964844,283.4800109863281,282.4049072265625,285.68829345703125,283.73895263671875,290.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943740367889404,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.219262574333698e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.70836917986162e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.708360448712484e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.000460522249341,291.1144104003906,294.1499938964844,283.4433288574219,282.3883361816406,285.6495361328125,283.7018737792969,290.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96672248840332,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.219262574333698e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.70836917986162e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.708360448712484e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.000460522249341,291.1144104003906,294.1499938964844,283.4433288574219,282.3883361816406,285.6495361328125,283.7018737792969,290.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96672248840332,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.219664207194e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.708791912999004e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.170888420660049e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.708783909445629e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.000460542330984,291.11346435546875,294.1499938964844,283.42498779296875,282.3797607421875,285.6301574707031,283.6833190917969,290.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978196144104004,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.2200432845857e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.70919063547626e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.171183096943423e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.709182631922886e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004605612484738,291.1125183105469,294.1499938964844,283.4066772460937,282.3710021972656,285.6108093261719,283.66473388671875,290.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989656448364258,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.22072140383534e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.709904406918211e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.709895675769076e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004605950962286,291.1106262207031,294.1499938964844,283.3699951171875,282.35284423828125,285.5721435546875,283.6275634765625,290.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012533664703369,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.22072140383534e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.709904406918211e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.709895675769076e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004605950962286,291.1106262207031,294.1499938964844,283.3699951171875,282.35284423828125,285.5721435546875,283.6275634765625,290.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012533664703369,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.221271466230974e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.71048284554854e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.172136974986643e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.710474841995163e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004606225702445,291.10870361328125,294.1499938964844,283.3333435058594,282.333740234375,285.5334777832031,283.5903625488281,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035336971282959,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.221271466230974e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.71048284554854e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.172136974986643e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.710474841995163e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004606225702445,291.10870361328125,294.1499938964844,283.3333435058594,282.333740234375,285.5334777832031,283.5903625488281,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035336971282959,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.221670188708232e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.71090266830288e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.172446930781007e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.710893937153742e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004606424772646,291.1067810058594,294.1499938964844,283.2966613769531,282.31365966796875,285.494873046875,283.5531921386719,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058053493499756,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.221670188708232e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.71090266830288e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.172446930781007e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.710893937153742e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004606424772646,291.1067810058594,294.1499938964844,283.2966613769531,282.31365966796875,285.494873046875,283.5531921386719,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058053493499756,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.221891377819702e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004606535367202,291.1048278808594,294.1499938964844,283.260009765625,282.29248046875,285.4562683105469,283.5160217285156,290.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080667972564697,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.221891377819702e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004606535367202,291.1048278808594,294.1499938964844,283.260009765625,282.29248046875,285.4562683105469,283.5160217285156,290.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080667972564697,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
