time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.22192630241625e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.711171878734604e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,7.172645564423874e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.711163875181228e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004606552538461,291.1038513183594,294.1499938964844,283.2416687011719,282.2814636230469,285.4369812011719,283.4974670410156,290.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.091929912567139,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.221908112522216e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.711151506053284e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.172631012508646e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.71114423009567e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004606543225236,291.1028747558594,294.1499938964844,283.22332763671875,282.2701110839844,285.417724609375,283.4789123535156,290.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103161811828613,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.22169056138955e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.710922313388436e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004606434667948,291.1009216308594,294.1499938964844,283.1866760253906,282.2464904785156,285.37921142578125,283.44189453125,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125523567199707,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.22169056138955e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.710922313388436e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004606434667948,291.1009216308594,294.1499938964844,283.1866760253906,282.2464904785156,285.37921142578125,283.44189453125,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125523567199707,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.221205982612446e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.710403537610546e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.000460619223304,291.09893798828125,294.1499938964844,283.1499938964844,282.22149658203125,285.3406982421875,283.40496826171875,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147728443145752,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.221205982612446e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.710403537610546e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.000460619223304,291.09893798828125,294.1499938964844,283.1499938964844,282.22149658203125,285.3406982421875,283.40496826171875,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147728443145752,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.220580250257626e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004605879657901,291.0969543457031,294.1499938964844,283.11334228515625,282.1949462890625,285.30224609375,283.3681640625,290.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169793605804443,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.220580250257626e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004605879657901,291.0969543457031,294.1499938964844,283.11334228515625,282.1949462890625,285.30224609375,283.3681640625,290.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169793605804443,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.220014180755244e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.17115617590025e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.7091484349221e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004605597059708,291.094970703125,294.1499938964844,283.07666015625,282.1667175292969,285.2638244628906,283.3314514160156,290.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191819190979004,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.220014180755244e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.17115617590025e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.7091484349221e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004605597059708,291.094970703125,294.1499938964844,283.07666015625,282.1667175292969,285.2638244628906,283.3314514160156,290.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191819190979004,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.21977698453702e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.708906145533548e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.17097136657685e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.708898141980173e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004605478316079,291.0939636230469,294.1499938964844,283.0583190917969,282.1520080566406,285.24462890625,283.3131103515625,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.2028398513793945,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.219579078489916e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.70869732555002e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.17081711627543e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.708690049592406e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004605379363056,291.09295654296875,294.1499938964844,283.0400085449219,282.1369323730469,285.2254638671875,283.2947998046875,290.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.213872909545898,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.219331695931032e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.70843611867167e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004605255671776,291.0909423828125,294.1499938964844,283.0033264160156,282.1056823730469,285.1871032714844,283.2582092285156,290.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235994338989258,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.219331695931032e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.70843611867167e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004605255671776,291.0909423828125,294.1499938964844,283.0033264160156,282.1056823730469,285.1871032714844,283.2582092285156,290.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235994338989258,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.21931496122852e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.708417928777636e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004605247231665,291.08892822265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1487731933594,283.2216186523437,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258216381072998,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.21931496122852e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.708417928777636e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004605247231665,291.08892822265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1487731933594,283.2216186523437,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258216381072998,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.219548519467936e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.708663128549232e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.70865658018738e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004605363646987,291.0868835449219,294.1499938964844,282.92999267578125,282.0393981933594,285.1104736328125,283.1849975585937,290.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2805585861206055,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.219548519467936e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.708663128549232e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.70865658018738e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004605363646987,291.0868835449219,294.1499938964844,282.92999267578125,282.0393981933594,285.1104736328125,283.1849975585937,290.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2805585861206055,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.220025822287424e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.171162724262103e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.70915862126276e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004605602007359,291.0848083496094,294.1499938964844,282.8933410644531,282.0045471191406,285.0722045898437,283.1483459472656,290.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303027153015137,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.220025822287424e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.171162724262103e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.70915862126276e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004605602007359,291.0848083496094,294.1499938964844,282.8933410644531,282.0045471191406,285.0722045898437,283.1483459472656,290.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303027153015137,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.220346692018212e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.709503501653673e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.709496953291818e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004605762369465,291.08380126953125,294.1499938964844,282.875,281.9867553710937,285.0530700683594,283.1299743652344,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314309120178223,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.220712672686204e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.709889127407224e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.709881851449607e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.000460594514152,291.082763671875,294.1499938964844,282.8566589355469,281.9687194824219,285.0339660644531,283.1116027832031,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325616359710693,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.221547225024553e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004606361908372,291.0806884765625,294.1499938964844,282.82000732421875,281.9320373535156,284.9957275390625,283.0747375488281,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348294734954834,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.221547225024553e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004606361908372,291.0806884765625,294.1499938964844,282.82000732421875,281.9320373535156,284.9957275390625,283.0747375488281,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348294734954834,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.222440712619572e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.711708116810767e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.711700840853156e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004606808361131,291.0785827636719,294.1499938964844,282.7833251953125,281.8946228027344,284.9575500488281,283.0378112792969,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371026992797852,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.222440712619572e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.711708116810767e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.711700840853156e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004606808361131,291.0785827636719,294.1499938964844,282.7833251953125,281.8946228027344,284.9575500488281,283.0378112792969,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371026992797852,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.22328545129858e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.71259651123546e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.712589962873608e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004607230075635,291.07647705078125,294.1499938964844,282.7466735839844,281.8565368652344,284.9193725585937,283.00079345703125,290.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393754959106445,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.22328545129858e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.71259651123546e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.712589962873608e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004607230075635,291.07647705078125,294.1499938964844,282.7466735839844,281.8565368652344,284.9193725585937,283.00079345703125,290.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393754959106445,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.223957022186367e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.71330373431556e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.17421862646006e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.713296458357944e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004607565351761,291.0743713378906,294.1499938964844,282.7099914550781,281.81793212890625,284.8812255859375,282.9637145996094,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416412353515625,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.223957022186367e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.71330373431556e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.17421862646006e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.713296458357944e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004607565351761,291.0743713378906,294.1499938964844,282.7099914550781,281.81793212890625,284.8812255859375,282.9637145996094,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416412353515625,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.224186214851215e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.71354529610835e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.174396887421608e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.713538020150736e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004607680020853,291.07330322265625,294.1499938964844,282.6916809082031,281.7984619140625,284.8621520996094,282.9451599121094,290.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619978326437385e-09,0.0009828739566728,-0.0091700060293078,0.0,0.0,0.0,-0.0067273718304932,60.0,-5.427689075469971,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.224328096024692e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.71369372564368e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.174507481977344e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.713687177281828e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004607750743161,291.072265625,294.1499938964844,282.67333984375,281.7789306640625,284.84307861328125,282.9266052246094,290.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.438921928405762,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.224277891917154e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.713640611153096e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.174468191806227e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.713634062791245e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004607725713867,291.07012939453125,294.1499938964844,282.6366577148437,281.7395935058594,284.80499267578125,282.8895568847656,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863030784145849e-09,0.0009828828042373,-0.0091727115213871,0.0,0.0,0.0,-0.0067278835922479,60.0,-5.461217403411865,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.224277891917154e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.713640611153096e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.174468191806227e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.713634062791245e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004607725713867,291.07012939453125,294.1499938964844,282.6366577148437,281.7395935058594,284.80499267578125,282.8895568847656,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863030784145849e-09,0.0009828828042373,-0.0091727115213871,0.0,0.0,0.0,-0.0067278835922479,60.0,-5.461217403411865,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.223703091265634e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.713035251479596e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.713028703117744e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004607438459061,291.0679626464844,294.1499938964844,282.6000061035156,281.7000732421875,284.76690673828125,282.85260009765625,290.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483225345611572,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.223703091265634e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.713035251479596e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.713028703117744e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004607438459061,291.0679626464844,294.1499938964844,282.6000061035156,281.7000732421875,284.76690673828125,282.85260009765625,290.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483225345611572,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.222528024110944e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.711797611089425e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.00046068514348,291.0658264160156,294.1499938964844,282.5633239746094,281.6604919433594,284.7288513183594,282.8157958984375,290.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504883766174316,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.222528024110944e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.711797611089425e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.00046068514348,291.0658264160156,294.1499938964844,282.5633239746094,281.6604919433594,284.7288513183594,282.8157958984375,290.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504883766174316,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.220713400281966e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.709886217024176e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.709879668662325e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0004605944559443,291.0636291503906,294.1499938964844,282.52667236328125,281.62091064453125,284.6908264160156,282.7792358398437,290.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.8184055917156465e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5261549949646,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
