time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.220713400281966e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.709886217024176e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.709879668662325e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0004605944559443,291.0636291503906,294.1499938964844,282.52667236328125,281.62091064453125,284.6908264160156,282.7792358398437,290.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.8184055917156465e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5261549949646,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.219563798978923e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.708675497677176e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,7.170800381572917e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.708668949315324e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0004605370631907,291.06256103515625,294.1499938964844,282.5083312988281,281.6011657714844,284.6718444824219,282.76104736328125,290.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536636829376221,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.21825776458718e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.707299614092336e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.169783930294216e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.707293793326244e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0004604718124028,291.0614624023437,294.1499938964844,282.489990234375,281.5814514160156,284.6528625488281,282.7429504394531,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547019004821777,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.215201862389222e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.704081458039582e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.70407563727349e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.000460319162812,291.05926513671875,294.1499938964844,282.4533386230469,281.542236328125,284.6148986816406,282.7070007324219,290.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755171746015,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.567493915557861,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.215201862389222e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.704081458039582e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.70407563727349e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.000460319162812,291.05926513671875,294.1499938964844,282.4533386230469,281.542236328125,284.6148986816406,282.7070007324219,290.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755171746015,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.567493915557861,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.211618453264236e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.700307418825103e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.700301598059012e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0004601401451509,291.0570678710937,294.1499938964844,282.4166564941406,281.5033874511719,284.5769958496094,282.6714172363281,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048901724290317e-09,0.0009815306402742,-0.00875835865736,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.5875983238220215,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.211618453264236e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.700307418825103e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.700301598059012e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0004601401451509,291.0570678710937,294.1499938964844,282.4166564941406,281.5033874511719,284.5769958496094,282.6714172363281,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048901724290317e-09,0.0009815306402742,-0.00875835865736,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.5875983238220215,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.2076079454273e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.696083725430071e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0004599397652782,291.0548400878906,294.1499938964844,282.3800048828125,281.4649658203125,284.5390930175781,282.6361999511719,290.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607387065887451,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.2076079454273e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.696083725430071e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0004599397652782,291.0548400878906,294.1499938964844,282.3800048828125,281.4649658203125,284.5390930175781,282.6361999511719,290.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607387065887451,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.20328384381719e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,7.158136577345431e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.691523882793264e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004597237857524,291.0526428222656,294.1499938964844,282.34332275390625,281.4271240234375,284.5012512207031,282.60137939453125,290.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.626916408538818,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.20328384381719e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,7.158136577345431e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.691523882793264e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004597237857524,291.0526428222656,294.1499938964844,282.34332275390625,281.4271240234375,284.5012512207031,282.60137939453125,290.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.626916408538818,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.20104212127626e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.689169382909311e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,7.156392530305311e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.68916356214322e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004596117942128,291.051513671875,294.1499938964844,282.32501220703125,281.408447265625,284.4823608398437,282.5841369628906,290.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636604309082031,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.198767656926066e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.686773410066962e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,7.154623017413542e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.686767589300872e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004594981728587,291.0503845214844,294.1499938964844,282.3066711425781,281.38995361328125,284.4634704589844,282.5669860839844,290.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646255493164063,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.194175072479992e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.681937081040816e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.681931260274725e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004592687473632,291.04815673828125,294.1499938964844,282.2699890136719,281.353515625,284.4256896972656,282.5329284667969,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4872975618327473e-09,0.0009796699741855,-0.0081882253289222,0.0,0.0,0.0,-0.0065416167490184,60.0,-5.665482521057129,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.194175072479992e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.681937081040816e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.681931260274725e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004592687473632,291.04815673828125,294.1499938964844,282.2699890136719,281.353515625,284.4256896972656,282.5329284667969,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4872975618327473e-09,0.0009796699741855,-0.0081882253289222,0.0,0.0,0.0,-0.0065416167490184,60.0,-5.665482521057129,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.189610136672854e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.677124035079032e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0004590407188516,291.0458984375,294.1499938964844,282.2333374023437,281.3179931640625,284.3879699707031,282.4992370605469,290.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.684659957885742,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.189610136672854e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.677124035079032e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0004590407188516,291.0458984375,294.1499938964844,282.2333374023437,281.3179931640625,284.3879699707031,282.4992370605469,290.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.684659957885742,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.185163798974828e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004588185984175,291.0436096191406,294.1499938964844,282.1966552734375,281.2834167480469,284.35028076171875,282.4658203125,290.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896584418252e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.703851699829102,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.185163798974828e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004588185984175,291.0436096191406,294.1499938964844,282.1966552734375,281.2834167480469,284.35028076171875,282.4658203125,290.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896584418252e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.703851699829102,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.180908091366292e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.667965059634298e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004586060240399,291.0413513183594,294.1499938964844,282.1600036621094,281.2499389648437,284.3126220703125,282.43267822265625,290.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814601164874e-09,0.0009782548295333,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.723108291625977,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.180908091366292e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.667965059634298e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004586060240399,291.0413513183594,294.1499938964844,282.1600036621094,281.2499389648437,284.3126220703125,282.43267822265625,290.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814601164874e-09,0.0009782548295333,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.723108291625977,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.178870095638558e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.665819379733875e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.139146327972412e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.665813558967784e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0004585042188409,291.0401916503906,294.1499938964844,282.14166259765625,281.233642578125,284.2938232421875,282.41619873046875,290.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963956009268713e-09,0.0009780374821275,-0.0076880198903381,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.732776165008545,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.1769004939124e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.663745004218072e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.137614011298865e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.66373918345198e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0004584058187901,291.0390625,294.1499938964844,282.1233215332031,281.2176513671875,284.2749938964844,282.3997497558594,290.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271824589035076e-09,0.0009778273524716,-0.0076236380264163,0.0,0.0,0.0,-0.006434797309339,60.0,-5.7424750328063965,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.173184662358835e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.659831266617402e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004582201945595,291.0367736816406,294.1499938964844,282.086669921875,281.1866455078125,284.2374267578125,282.36700439453125,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254701132217183e-09,0.0009774309583008,-0.0075021777302026,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.761982440948486,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.173184662358835e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.659831266617402e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004582201945595,291.0367736816406,294.1499938964844,282.086669921875,281.1866455078125,284.2374267578125,282.36700439453125,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254701132217183e-09,0.0009774309583008,-0.0075021777302026,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.761982440948486,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.169798431685194e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.656265319790692e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,7.132089376682416e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.65626022662036e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004580510430969,291.0344543457031,294.1499938964844,282.04998779296875,281.1570129394531,284.1998596191406,282.3343505859375,290.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183222130331842e-09,0.0009770697215572,-0.0073914774693548,0.0,0.0,0.0,-0.0063908728770911,60.0,-5.781661033630371,-0.0,-6.508985705977467e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.169798431685194e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.656265319790692e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,7.132089376682416e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.65626022662036e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004580510430969,291.0344543457031,294.1499938964844,282.04998779296875,281.1570129394531,284.1998596191406,282.3343505859375,290.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183222130331842e-09,0.0009770697215572,-0.0073914774693548,0.0,0.0,0.0,-0.0063908728770911,60.0,-5.781661033630371,-0.0,-6.508985705977467e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.167446114588528e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.653788583818824e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.653782763052732e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004579335509333,291.0321350097656,294.1499938964844,282.0133361816406,281.1287536621094,284.1623229980469,282.3017578125,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538618383564203e-09,0.000976818613708,-0.00731454603374,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.801706314086914,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.167446114588528e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.653788583818824e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.653782763052732e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004579335509333,291.0321350097656,294.1499938964844,282.0133361816406,281.1287536621094,284.1623229980469,282.3017578125,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538618383564203e-09,0.000976818613708,-0.00731454603374,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.801706314086914,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.166767267743126e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004578996449708,291.02978515625,294.1499938964844,281.9766540527344,281.1016845703125,284.12481689453125,282.2689208984375,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145345983668335e-09,0.0009767457377165,-0.0072922324761748,0.0,0.0,0.0,-0.0063720955513417,60.0,-5.822624206542969,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.166767267743126e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004578996449708,291.02978515625,294.1499938964844,281.9766540527344,281.1016845703125,284.12481689453125,282.2689208984375,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145345983668335e-09,0.0009767457377165,-0.0072922324761748,0.0,0.0,0.0,-0.0063720955513417,60.0,-5.822624206542969,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.167025564238428e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.653344750404358e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.12993205524981e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.653339657234028e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0004579125379677,291.02862548828125,294.1499938964844,281.9583435058594,281.08856201171875,284.1060791015625,282.2523498535156,290.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767761221155,3.148535876462688e-09,0.0009767729789018,-0.0073005906306207,0.0,0.0,0.0,-0.0063736764714121,60.0,-5.83347225189209,-0.0,-6.505034377823904e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,9.167642565444112e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.653993765823544e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.130411540856585e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.653988672653212e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004579433298204,291.0274353027344,294.1499938964844,281.94000244140625,281.07568359375,284.0873413085937,282.2356262207031,290.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768415475264,3.156190864217478e-09,0.0009768384043127,-0.0073206489905714,0.0,0.0,0.0,-0.0063774716109037,60.0,-5.844552040100098,-0.0,-6.505906213760683e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.169945406029e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.65641884249635e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.132202881621197e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0004580583481583,291.02508544921875,294.1499938964844,281.9033203125,281.0506591796875,284.0498352050781,282.20172119140625,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848259585132155e-09,0.0009770832257345,-0.0073956800624728,0.0,0.0,0.0,-0.006391666829586,60.0,-5.86739444732666,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.169945406029e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.65641884249635e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.132202881621197e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0004580583481583,291.02508544921875,294.1499938964844,281.9033203125,281.0506591796875,284.0498352050781,282.20172119140625,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848259585132155e-09,0.0009770832257345,-0.0073956800624728,0.0,0.0,0.0,-0.006391666829586,60.0,-5.86739444732666,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.173595753964035e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.660262730903924e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0004582406836561,291.0227355957031,294.1499938964844,281.8666687011719,281.0265197753906,284.0123596191406,282.16705322265625,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891120910644531,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.173595753964035e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.660262730903924e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0004582406836561,291.0227355957031,294.1499938964844,281.8666687011719,281.0265197753906,284.0123596191406,282.16705322265625,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891120910644531,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.178493201034144e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.000458485330455,291.0203552246094,294.1499938964844,281.8299865722656,281.00311279296875,283.9748840332031,282.1314697265625,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121574438318e-09,0.0009779928950592,-0.0076744477264583,0.0,0.0,0.0,-0.006444408558309,60.0,-5.915712833404541,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.178493201034144e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.000458485330455,291.0203552246094,294.1499938964844,281.8299865722656,281.00311279296875,283.9748840332031,282.1314697265625,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121574438318e-09,0.0009779928950592,-0.0076744477264583,0.0,0.0,0.0,-0.006444408558309,60.0,-5.915712833404541,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
