time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.184547525364906e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.671795123722404e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004587877483572,291.0179443359375,294.1499938964844,281.7933349609375,280.9803771972656,283.9373779296875,282.0948486328125,290.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595668907734e-09,0.0009786374866962,-0.0078719602897763,0.0,0.0,0.0,-0.0064817778766155,60.0,-5.94110107421875,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.184547525364906e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.671795123722404e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004587877483572,291.0179443359375,294.1499938964844,281.7933349609375,280.9803771972656,283.9373779296875,282.0948486328125,290.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595668907734e-09,0.0009786374866962,-0.0078719602897763,0.0,0.0,0.0,-0.0064817778766155,60.0,-5.94110107421875,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.18798104976304e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.67540981946513e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.14622947270982e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.675405453890562e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0004589592572301,291.0167541503906,294.1499938964844,281.7749938964844,280.96923828125,283.9186096191406,282.0761413574219,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954079627990723,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.191669232677668e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.679293725639582e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,7.149097655201331e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.679289360065012e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0004591434844769,291.0155334472656,294.1499938964844,281.75665283203125,280.9582214355469,283.8998718261719,282.05712890625,290.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455269625973756e-09,0.0009793956996873,-0.0081043057143688,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.9672369956970215,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.199764463119207e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.68781823758036e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.687813144410028e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004595478530973,291.0131225585937,294.1499938964844,281.7200012207031,280.9364929199219,283.8623352050781,282.018310546875,290.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560729916284117e-09,0.0009802576387301,-0.0083684306591749,0.0,0.0,0.0,-0.0065757096745073,60.0,-5.994062900543213,-0.0,-6.551540110422138e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.199764463119207e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.68781823758036e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.687813144410028e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004595478530973,291.0131225585937,294.1499938964844,281.7200012207031,280.9364929199219,283.8623352050781,282.018310546875,290.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560729916284117e-09,0.0009802576387301,-0.0083684306591749,0.0,0.0,0.0,-0.0065757096745073,60.0,-5.994062900543213,-0.0,-6.551540110422138e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.20873790164478e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.6972675237339e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.69726315815933e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.000459996110294,291.0106811523437,294.1499938964844,281.6833190917969,280.91510009765625,283.8247985839844,281.97833251953125,290.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021526336669922,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.20873790164478e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.6972675237339e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.69726315815933e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.000459996110294,291.0106811523437,294.1499938964844,281.6833190917969,280.91510009765625,283.8247985839844,281.97833251953125,290.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021526336669922,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.21848404686898e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.707530989544466e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,7.169953460106626e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.000460482930066,291.0082092285156,294.1499938964844,281.64666748046875,280.8939514160156,283.7872314453125,281.9372863769531,290.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200953008276e-09,0.000982251134701,-0.0089792674407362,0.0,0.0,0.0,-0.0066912812180817,60.0,-6.049566745758057,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.21848404686898e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.707530989544466e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,7.169953460106626e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.000460482930066,291.0082092285156,294.1499938964844,281.64666748046875,280.8939514160156,283.7872314453125,281.9372863769531,290.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200953008276e-09,0.000982251134701,-0.0089792674407362,0.0,0.0,0.0,-0.0066912812180817,60.0,-6.049566745758057,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.223821689374744e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.71315093920566e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.174104393925518e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.713146573631092e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0004607495502568,291.0069274902344,294.1499938964844,281.6275939941406,280.88299560546875,283.7676696777344,281.91552734375,290.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855674002295473e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.064359188079834,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.228892304236068e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.71849076449871e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,7.178048690548167e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.718486398924142e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004610028408933,291.0057678222656,294.1499938964844,281.6099853515625,280.8729248046875,283.7496337890625,281.8952331542969,290.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188265965606214e-09,0.0009833596413955,-0.0093189040198922,0.0,0.0,0.0,-0.0067555424757301,60.0,-6.078118801116943,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,9.234307071892545e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.724192932480946e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.182260014815256e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.724187839310616e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0004612733027897,291.0045166015625,294.1499938964844,281.5916748046875,280.8624572753906,283.7308349609375,281.8738708496094,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986263763522402e-09,0.0009839362464845,-0.0094955982640385,0.0,0.0,0.0,-0.0067889736965298,60.0,-6.092568874359131,-0.0,-6.600810564805215e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.239841892849654e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.730020974529908e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.186564471339807e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.730015881359576e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0004615497600752,291.0032653808594,294.1499938964844,281.5733337402344,280.8519592285156,283.7120056152344,281.8522644042969,290.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.055194402496909e-09,0.0009845256572589,-0.0096762040629982,0.0,0.0,0.0,-0.0068231457844376,60.0,-6.107116222381592,-0.0,-6.608722458167905e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.251200390281156e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.741981921251865e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,7.195398939074948e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.741977555677296e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004621171683538,291.0007629394531,294.1499938964844,281.5366516113281,280.8309326171875,283.67437744140625,281.8085327148437,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196666569811214e-09,0.0009857354452833,-0.0100468741729855,0.0,0.0,0.0,-0.0068932799622416,60.0,-6.13646125793457,-0.0,-6.62497541270568e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.251200390281156e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.741981921251865e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,7.195398939074948e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.741977555677296e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004621171683538,291.0007629394531,294.1499938964844,281.5366516113281,280.8309326171875,283.67437744140625,281.8085327148437,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196666569811214e-09,0.0009857354452833,-0.0100468741729855,0.0,0.0,0.0,-0.0068932799622416,60.0,-6.13646125793457,-0.0,-6.62497541270568e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.262832463718952e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.75423099589534e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.204445864772424e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.754225902725012e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0004626981972251,290.9982604980469,294.1499938964844,281.5,280.80975341796875,283.6366882324219,281.7641906738281,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415391282053414e-09,0.0009869742207229,-0.0104264495894312,0.0,0.0,0.0,-0.0069650993682444,60.0,-6.166084289550781,-0.0,-6.641639771487462e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.262832463718952e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.75423099589534e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.204445864772424e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.754225902725012e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0004626981972251,290.9982604980469,294.1499938964844,281.5,280.80975341796875,283.6366882324219,281.7641906738281,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415391282053414e-09,0.0009869742207229,-0.0104264495894312,0.0,0.0,0.0,-0.0069650993682444,60.0,-6.166084289550781,-0.0,-6.641639771487462e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.274593321606515e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.76661467575468e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,7.213592471089214e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.766610310180111e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004632856580428,290.9957275390625,294.1499938964844,281.4633483886719,280.7882995605469,283.5989685058594,281.7193908691406,290.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880139604686065e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.195888519287109,-0.0,-6.658509477119878e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.274593321606515e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.76661467575468e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,7.213592471089214e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.766610310180111e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004632856580428,290.9957275390625,294.1499938964844,281.4633483886719,280.7882995605469,283.5989685058594,281.7193908691406,290.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880139604686065e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.195888519287109,-0.0,-6.658509477119878e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.286330896429718e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.778975072549656e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.22272161510773e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.778970706975088e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0004638719838112,290.9931945800781,294.1499938964844,281.4266662597656,280.7665100097656,283.5612487792969,281.67431640625,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634210348797296e-09,0.0009894769173115,-0.0111932521685957,0.0,0.0,0.0,-0.0071101896464824,60.0,-6.225773334503174,-0.0,-6.675368524611258e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.286330896429718e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.778975072549656e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.22272161510773e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.778970706975088e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0004638719838112,290.9931945800781,294.1499938964844,281.4266662597656,280.7665100097656,283.5612487792969,281.67431640625,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634210348797296e-09,0.0009894769173115,-0.0111932521685957,0.0,0.0,0.0,-0.0071101896464824,60.0,-6.225773334503174,-0.0,-6.675368524611258e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.292137838201596e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.785089787328616e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.227237801998854e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.785085421754049e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0004641620325855,290.9919128417969,294.1499938964844,281.4083251953125,280.75543212890625,283.5423583984375,281.6517028808594,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.706530276621379e-09,0.0009900954319164,-0.0113827278837561,0.0,0.0,0.0,-0.0071460418403148,60.0,-6.24071216583252,-0.0,-6.683716691213705e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.297885844716802e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.791142656467856e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.23170887795277e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.791138290893286e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004644491709768,290.9906311035156,294.1499938964844,281.3900146484375,280.7442321777344,283.5234680175781,281.62908935546875,290.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778124562676567e-09,0.0009907076600939,-0.0115703018382191,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.255631923675537,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.309105371357872e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.802957356441766e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,7.24043493391946e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.802952990867198e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004650095943361,290.988037109375,294.1499938964844,281.35333251953125,280.7214050292969,283.4856872558594,281.5839538574219,290.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919074364006,4.9178638938940375e-09,0.0009919025469571,-0.0119364093989133,0.0,0.0,0.0,-0.007250809110701,60.0,-6.28536319732666,-0.0,-6.708140176669988e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.309105371357872e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.802957356441766e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,7.24043493391946e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.802952990867198e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004650095943361,290.988037109375,294.1499938964844,281.35333251953125,280.7214050292969,283.4856872558594,281.5839538574219,290.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919074364006,4.9178638938940375e-09,0.0009919025469571,-0.0119364093989133,0.0,0.0,0.0,-0.007250809110701,60.0,-6.28536319732666,-0.0,-6.708140176669988e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.319811942987144e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.814231452764945e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,7.248762267408893e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.814227814786136e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0004655444063246,290.9854431152344,294.1499938964844,281.3166809082031,280.6979675292969,283.4478454589844,281.5389709472656,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930478408932,5.051212781381764e-09,0.0009930428350344,-0.0122857699170708,0.0,0.0,0.0,-0.0073169162496924,60.0,-6.31486177444458,-0.0,-6.72357387543343e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.319811942987144e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.814231452764945e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,7.248762267408893e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.814227814786136e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0004655444063246,290.9854431152344,294.1499938964844,281.3166809082031,280.6979675292969,283.4478454589844,281.5389709472656,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930478408932,5.051212781381764e-09,0.0009930428350344,-0.0122857699170708,0.0,0.0,0.0,-0.0073169162496924,60.0,-6.31486177444458,-0.0,-6.72357387543343e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.329910244559868e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.824865264818072e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.256615936057642e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.824861626839264e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0004660488339141,290.9828491210937,294.1499938964844,281.2799987792969,280.6737365722656,283.4100036621094,281.4943542480469,290.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941235184669,5.1769828424141914e-09,0.0009941183961927,-0.0126152699813246,0.0,0.0,0.0,-0.0073792659677565,60.0,-6.34399938583374,-0.0,-6.738146396401137e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.329910244559868e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.824865264818072e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.256615936057642e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.824861626839264e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0004660488339141,290.9828491210937,294.1499938964844,281.2799987792969,280.6737365722656,283.4100036621094,281.4943542480469,290.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941235184669,5.1769828424141914e-09,0.0009941183961927,-0.0126152699813246,0.0,0.0,0.0,-0.0073792659677565,60.0,-6.34399938583374,-0.0,-6.738146396401137e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,9.335581853520124e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.830837370827794e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.26102662156336e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,9.830833005253226e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0004663321305997,290.98126220703125,294.1499938964844,281.25799560546875,280.6588134765625,283.3872985839844,281.4678039550781,290.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247613010794794e-09,0.0009947223588824,-0.0128003098070621,0.0,0.0,0.0,-0.007414280436933,60.0,-6.361262798309326,-0.0,-6.746337533058977e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.339202370028944e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.834649972617626e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.263842417160049e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.834645607043058e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0004665129818022,290.980224609375,294.1499938964844,281.24334716796875,280.6487121582031,283.3721618652344,281.4501647949219,290.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951131651178,5.29270316462771e-09,0.0009951079264283,-0.0129184387624263,0.0,0.0,0.0,-0.0074366335757076,60.0,-6.372684955596924,-0.0,-6.75156925922238e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.343490819446744e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.83916615950875e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.267178443726152e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.83916179393418e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0004667272150982,290.9789123535156,294.1499938964844,281.2250061035156,280.6358337402344,283.35321044921875,281.4282531738281,290.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346112885717957e-09,0.0009955646237358,-0.0130583615973591,0.0,0.0,0.0,-0.0074631115421652,60.0,-6.386814594268799,-0.0,-6.757768744591885e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.347534069092944e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.84342404990457e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,7.270323112607002e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.84341968433e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0004669291665777,290.9775695800781,294.1499938964844,281.2066650390625,280.6227111816406,283.33428955078125,281.406494140625,290.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.3964663848660174e-09,0.0009959952440112,-0.013190277852118,0.0,0.0,0.0,-0.0074880737811326,60.0,-6.400796890258789,-0.0,-6.763615800764455e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.35475545702502e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.851027425611392e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.275938696693629e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.851023787632585e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004672898794524,290.97491455078125,294.1499938964844,281.1700134277344,280.595703125,283.2964172363281,281.3634033203125,290.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769638732,5.486388232611716e-09,0.0009967641672119,-0.0134258521720767,0.0,0.0,0.0,-0.0075326520018279,60.0,-6.428234100341797,-0.0,-6.774064331693809e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.35475545702502e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.851027425611392e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.275938696693629e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.851023787632585e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004672898794524,290.97491455078125,294.1499938964844,281.1700134277344,280.595703125,283.2964172363281,281.3634033203125,290.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769638732,5.486388232611716e-09,0.0009967641672119,-0.0134258521720767,0.0,0.0,0.0,-0.0075326520018279,60.0,-6.428234100341797,-0.0,-6.774064331693809e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.360770491184668e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.8573618743103e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,7.280617137439549e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.857357508735733e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.000467590347398,290.9722595214844,294.1499938964844,281.1333312988281,280.56756591796875,283.2585144042969,281.3209228515625,290.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561288318745028e-09,0.0009974046843126,-0.013622073456645,0.0,0.0,0.0,-0.0075697838328778,60.0,-6.454939365386963,-0.0,-6.782773454006019e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.360770491184668e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.8573618743103e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,7.280617137439549e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.857357508735733e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.000467590347398,290.9722595214844,294.1499938964844,281.1333312988281,280.56756591796875,283.2585144042969,281.3209228515625,290.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561288318745028e-09,0.0009974046843126,-0.013622073456645,0.0,0.0,0.0,-0.0075697838328778,60.0,-6.454939365386963,-0.0,-6.782773454006019e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.365397272631526e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.862233127932996e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.284215826075524e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.862229489954188e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0004678214318118,290.9695739746094,294.1499938964844,281.0966796875,280.5382385253906,283.2206420898437,281.2790832519531,290.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618885801084161e-09,0.0009978972375392,-0.0137729635462164,0.0,0.0,0.0,-0.007598337251693,60.0,-6.480733871459961,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
