time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.365397272631526e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.862233127932996e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.284215826075524e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.862229489954188e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0004678214318118,290.9695739746094,294.1499938964844,281.0966796875,280.5382385253906,283.2206420898437,281.2790832519531,290.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618885801084161e-09,0.0009978972375392,-0.0137729635462164,0.0,0.0,0.0,-0.007598337251693,60.0,-6.480733871459961,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.36850337893702e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.865504398476332e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,9.865500032901764e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.000467976584332,290.96685791015625,294.1499938964844,281.0599975585937,280.5075988769531,283.1827697753906,281.2379150390625,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575428786231904e-09,0.0009982278570532,-0.013874233700335,0.0,0.0,0.0,-0.0076175015419721,60.0,-6.505541801452637,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.36850337893702e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.865504398476332e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,9.865500032901764e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.000467976584332,290.96685791015625,294.1499938964844,281.0599975585937,280.5075988769531,283.1827697753906,281.2379150390625,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575428786231904e-09,0.0009982278570532,-0.013874233700335,0.0,0.0,0.0,-0.0076175015419721,60.0,-6.505541801452637,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.369439067086204e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.866489563137292e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,7.287359039764851e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,9.866485197562724e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0004680233250837,290.96551513671875,294.1499938964844,281.0416564941406,280.49176025390625,283.163818359375,281.2176208496094,290.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176683653632e-09,0.0009983273921534,-0.0139047121629118,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.517531871795654,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.369930921820924e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.867007611319424e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.287741755135357e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.867003973340616e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0004680479178205,290.96417236328125,294.1499938964844,281.0233459472656,280.4755554199219,283.1448974609375,281.1974792480469,290.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529229164123535,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.369527106173337e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,7.287427433766425e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.000468027748866,290.96142578125,294.1499938964844,280.9866638183594,280.4420166015625,283.1070556640625,281.15777587890625,290.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.551704406738281,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.369527106173337e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,7.287427433766425e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.000468027748866,290.96142578125,294.1499938964844,280.9866638183594,280.4420166015625,283.1070556640625,281.15777587890625,290.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.551704406738281,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.367082384414972e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0004679056291934,290.9587097167969,294.1499938964844,280.95001220703125,280.40692138671875,283.0692443847656,281.1187744140625,290.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397131409369194e-09,0.0009980755858123,-0.0138275260105729,0.0,0.0,0.0,-0.0076086637564003,60.0,-6.572860240936279,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.367082384414972e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0004679056291934,290.9587097167969,294.1499938964844,280.95001220703125,280.40692138671875,283.0692443847656,281.1187744140625,290.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397131409369194e-09,0.0009980755858123,-0.0138275260105729,0.0,0.0,0.0,-0.0076086637564003,60.0,-6.572860240936279,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.361438424093647e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.858064004220068e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.28113591321744e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004676236712839,290.9559631347656,294.1499938964844,280.9143981933594,280.3720092773437,283.0314636230469,281.08074951171875,290.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569352090617485e-09,0.0009974740678444,-0.0136431977152824,0.0,0.0,0.0,-0.0075737829320132,60.0,-6.591741561889648,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.361438424093647e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.858064004220068e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.28113591321744e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004676236712839,290.9559631347656,294.1499938964844,280.9143981933594,280.3720092773437,283.0314636230469,281.08074951171875,290.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569352090617485e-09,0.0009974740678444,-0.0136431977152824,0.0,0.0,0.0,-0.0075737829320132,60.0,-6.591741561889648,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.355253860121592e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.851550566963851e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.276325050042942e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.851546928985044e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004673147341236,290.9540710449219,294.1499938964844,280.891357421875,280.34942626953125,283.0058288574219,281.0556335449219,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.492263088768823e-09,0.0009968149242922,-0.0134412432089447,0.0,0.0,0.0,-0.0075355675071477,60.0,-6.602641105651856,-0.0,-6.774747163262873e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.351695189252496e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.847802721196786e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.847799083217978e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0004671369679272,290.95318603515625,294.1499938964844,280.8808288574219,280.339111328125,282.9937744140625,281.0440368652344,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447911011202677e-09,0.000996435759589,-0.0133250514045357,0.0,0.0,0.0,-0.0075135803781449,60.0,-6.607143402099609,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.34525378397666e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.841019345913082e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,7.26854705135338e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.841016435530035e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0004668151959776,290.9518127441406,294.1499938964844,280.8647766113281,280.3233947753906,282.9750061035156,281.0264892578125,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.36763655745176e-09,0.0009957493748515,-0.0131147485226392,0.0,0.0,0.0,-0.0074737849645316,60.0,-6.613010883331299,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.338076779386029e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.83346180873923e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,7.262964936671779e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.833458170760424e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0004664566949941,290.950439453125,294.1499938964844,280.8492126464844,280.3081359863281,282.9562683105469,281.00933837890625,290.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618097305297852,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.321062680101022e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.815544763114303e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0004656068049371,290.9476623535156,294.1499938964844,280.8194274902344,280.2789611816406,282.9189147949219,280.9765625,290.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.0123249776661396,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625405788421631,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.321062680101022e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.815544763114303e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0004656068049371,290.9476623535156,294.1499938964844,280.8194274902344,280.2789611816406,282.9189147949219,280.9765625,290.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.0123249776661396,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625405788421631,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.30103415157646e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,7.234153599711135e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0004646063316613,290.94488525390625,294.1499938964844,280.7913513183594,280.25146484375,282.8817749023437,280.9461669921875,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628956317901611,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.30103415157646e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,7.234153599711135e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0004646063316613,290.94488525390625,294.1499938964844,280.7913513183594,280.25146484375,282.8817749023437,280.9461669921875,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628956317901611,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.278499783249572e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.770720498636364e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0004634807119145,290.94207763671875,294.1499938964844,280.7649230957031,280.2255554199219,282.8449401855469,280.9181213378906,290.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629323959350586,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.278499783249572e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.770720498636364e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0004634807119145,290.94207763671875,294.1499938964844,280.7649230957031,280.2255554199219,282.8449401855469,280.9181213378906,290.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629323959350586,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.254079486709088e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.745007992023602e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.197632658062503e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.745005081640556e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0004622608539648,290.9393005371094,294.1499938964844,280.7400207519531,280.201171875,282.808349609375,280.8922119140625,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627123355865479,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.254079486709088e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.745007992023602e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.197632658062503e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.745005081640556e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0004622608539648,290.9393005371094,294.1499938964844,280.7400207519531,280.201171875,282.808349609375,280.8922119140625,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627123355865479,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.241283987648784e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.731533646117896e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,7.187680603237823e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.73153073573485e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004616216756403,290.9378967285156,294.1499938964844,280.7281188964844,280.1894836425781,282.7901916503906,280.8802490234375,290.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.624997138977051,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.228270937455818e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.717826469568536e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.000460971641587,290.9364929199219,294.1499938964844,280.716552734375,280.1781616210937,282.7720947265625,280.8687744140625,290.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622451305389404,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.201683133142068e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.689832222647964e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.689828584669158e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0004596435464918,290.9336853027344,294.1499938964844,280.69439697265625,280.15643310546875,282.7362060546875,280.8476257324219,290.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616028308868408,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.201683133142068e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.689832222647964e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.689828584669158e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0004596435464918,290.9336853027344,294.1499938964844,280.69439697265625,280.15643310546875,282.7362060546875,280.8476257324219,290.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616028308868408,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.174898877972736e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.66162624536082e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0004583055851981,290.9308776855469,294.1499938964844,280.6734619140625,280.13592529296875,282.7006530761719,280.82867431640625,290.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608319282531738,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.174898877972736e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.66162624536082e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0004583055851981,290.9308776855469,294.1499938964844,280.6734619140625,280.13592529296875,282.7006530761719,280.82867431640625,290.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608319282531738,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.14840420591645e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.633725858293474e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,7.115440530469641e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.633722947910428e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0004569821176119,290.9280700683594,294.1499938964844,280.65362548828125,280.1164855957031,282.6654663085937,280.8116760253906,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599811553955078,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.14840420591645e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.633725858293474e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,7.115440530469641e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.633722947910428e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0004569821176119,290.9280700683594,294.1499938964844,280.65362548828125,280.1164855957031,282.6654663085937,280.8116760253906,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599811553955078,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.128805686486884e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.613087604520842e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.100196671672165e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.613083966542035e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.000456003122963,290.9259338378906,294.1499938964844,280.63922119140625,280.1023864746094,282.63897705078125,280.8002319335937,290.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593019008636475,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.1227084340062e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.606667299522088e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.09545420249924e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.60666366154328e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0004556985513772,290.9252624511719,294.1499938964844,280.6347961425781,280.0980529785156,282.6306457519531,280.7968139648437,290.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.590856552124023,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.110321843763812e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.59362296271138e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,7.0858201070223e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.593620052328332e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0004550798039417,290.9238586425781,294.1499938964844,280.625732421875,280.08917236328125,282.6134033203125,280.7901611328125,290.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440261992475712e-09,0.000970717112068,-0.0054446947760879,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.586362361907959,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.098221198655664e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.580879850545898e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.076407928252593e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.580876940162852e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.000454475346487,290.92242431640625,294.1499938964844,280.61688232421875,280.0804748535156,282.5962219238281,280.783935546875,290.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289482381456764e-09,0.0009694276377558,-0.0050495974719524,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.581903457641602,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,9.075463458430022e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.058707706164569e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0004533385508693,290.91961669921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5621643066406,280.7728881835937,290.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573371410369873,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,9.075463458430022e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.058707706164569e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0004533385508693,290.91961669921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5621643066406,280.7728881835937,290.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573371410369873,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,9.0547269792296e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.535078424960376e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0004523027164395,290.9167785644531,294.1499938964844,280.5833435058594,280.047607421875,282.52850341796875,280.7637939453125,290.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475342284356543e-09,0.0009647932020016,-0.0036294809542596,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.56566333770752,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,9.0547269792296e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.535078424960376e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0004523027164395,290.9167785644531,294.1499938964844,280.5833435058594,280.047607421875,282.52850341796875,280.7637939453125,290.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475342284356543e-09,0.0009647932020016,-0.0036294809542596,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.56566333770752,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
