time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.035850962391125e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.515200508758426e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004513598105404,290.9139404296875,294.1499938964844,280.5675048828125,280.0321044921875,282.4952087402344,280.7562866210937,290.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558814525604248,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.035850962391125e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.515200508758426e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004513598105404,290.9139404296875,294.1499938964844,280.5675048828125,280.0321044921875,282.4952087402344,280.7562866210937,290.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558814525604248,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.018994751386344e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.497450082562864e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.01478638802655e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0004505177785176,290.9111022949219,294.1499938964844,280.5521545410156,280.0170593261719,282.4622802734375,280.7504272460937,290.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553014278411865,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.018994751386344e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.497450082562864e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.01478638802655e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0004505177785176,290.9111022949219,294.1499938964844,280.5521545410156,280.0170593261719,282.4622802734375,280.7504272460937,290.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553014278411865,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.011325164465234e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.008821557974443e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004501347139012,290.90966796875,294.1499938964844,280.5446472167969,280.0096740722656,282.4459533691406,280.74810791015625,290.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550541877746582,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.004066669149324e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,7.003176142461598e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.481726738158612e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0004497721092775,290.9082336425781,294.1499938964844,280.5372009277344,280.0024108886719,282.4296875,280.74609375,290.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710058465,1.119158654638852e-09,0.000962269899901,-0.0019800134468823,0.0,0.0,0.0,-0.0053819534368813,60.0,-6.550510406494141,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,4.591491961036809e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,4.835069194086827e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,3.571166962501593e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,4.8350677388953045e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0002293547004228,290.9063415527344,294.1499938964844,280.52252197265625,279.9880065917969,282.4019775390625,280.7427062988281,290.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142497925087,8.37283853361015e-10,0.0007142489776015,-0.0014869831502437,0.0,0.0,0.0,-0.0039888028986752,60.0,-5.640501976013184,-0.0,-1.63186779644775e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,4.591491961036809e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,4.835069194086827e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,3.571166962501593e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,4.8350677388953045e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0002293547004228,290.9063415527344,294.1499938964844,280.52252197265625,279.9880065917969,282.4019775390625,280.7427062988281,290.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142497925087,8.37283853361015e-10,0.0007142489776015,-0.0014869831502437,0.0,0.0,0.0,-0.0039888028986752,60.0,-5.640501976013184,-0.0,-1.63186779644775e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,4.360015373094939e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,4.5913129724795e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,3.3911292121047154e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,4.591311517287977e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0002177919523091,290.9072570800781,294.1499938964844,280.5080261230469,279.97381591796875,282.3897705078125,280.7430419921875,290.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.807990755002377e-10,0.0004643087449949,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.94420313835144,-0.0,-1.4714762741618871e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,4.360015373094939e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,4.5913129724795e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,3.3911292121047154e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,4.591311517287977e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0002177919523091,290.9072570800781,294.1499938964844,280.5080261230469,279.97381591796875,282.3897705078125,280.7430419921875,290.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.807990755002377e-10,0.0004643087449949,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.94420313835144,-0.0,-1.4714762741618871e-08,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,3.0768689612159505e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,3.240095975343138e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.3931248506414704e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,3.240094883949496e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001536960917292,290.9090270996094,294.1499938964844,280.4935913085937,279.9596862792969,282.38543701171875,280.747314453125,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206719120498,4.0286762814645266e-10,0.0003206715045962,-0.0007384742493741,0.0,0.0,0.0,-0.0018073514802381,60.0,-2.761089324951172,-0.0,-7.328164297604188e-09,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,3.0768689612159505e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,3.240095975343138e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.3931248506414704e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,3.240094883949496e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001536960917292,290.9090270996094,294.1499938964844,280.4935913085937,279.9596862792969,282.38543701171875,280.747314453125,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206719120498,4.0286762814645266e-10,0.0003206715045962,-0.0007384742493741,0.0,0.0,0.0,-0.0018073514802381,60.0,-2.761089324951172,-0.0,-7.328164297604188e-09,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,2.147768645954784e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,2.2617070499109104e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.670489837124478e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.2617065042140894e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001072855666279,290.9108581542969,294.1499938964844,280.4814758300781,279.9477844238281,282.3857727050781,280.7554016113281,290.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008561134338379,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.0016610505990684e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.1078485588077456e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,1.5568502931273542e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.107847831211984e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,9.998718451242894e-05,290.9111633300781,294.1499938964844,280.4791564941406,279.94549560546875,282.3859558105469,280.7569274902344,290.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132823137799,2.66762195666459e-10,0.0002132820372935,-0.0004880403575953,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.8826974630355835,-0.0,-3.101402912264461e-09,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.5886731489445083e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.6729518392821774e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2356369552435352e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.6729512935853563e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.93575745774433e-05,290.9119873046875,294.1499938964844,280.47186279296875,279.9383850097656,282.3866271972656,280.7611999511719,290.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280094146728516,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.2380408406897914e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,1.3037185453868004e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.629224223317578e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.3037181815889198e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,6.184275116538629e-05,290.9125671386719,294.1499938964844,280.4645690917969,279.93121337890625,282.38720703125,280.7644958496094,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168804911,1.6499453192597708e-10,0.0001319167058682,-0.0003018567804247,0.0,0.0,0.0,-0.0007430498953908,60.0,-1.2215068340301514,-0.0,-1.186443610023957e-09,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.034809641481843e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,7.408004421449732e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,5.471528766065603e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.408002147712978e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,3.514035779517144e-05,290.9132080078125,294.1499938964844,280.4497375488281,279.91668701171875,282.387939453125,280.7682800292969,290.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.495813770219684e-05,9.375356047058858e-11,7.495804311474785e-05,-0.0001715216785669,0.0,0.0,0.0,-0.0004222175921313,60.0,-0.7364005446434021,-0.0,-3.830732397958059e-10,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.034809641481843e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,7.408004421449732e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,5.471528766065603e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.408002147712978e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,3.514035779517144e-05,290.9132080078125,294.1499938964844,280.4497375488281,279.91668701171875,282.387939453125,280.7682800292969,290.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.495813770219684e-05,9.375356047058858e-11,7.495804311474785e-05,-0.0001715216785669,0.0,0.0,0.0,-0.0004222175921313,60.0,-0.7364005446434021,-0.0,-3.830732397958059e-10,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.56254713551607e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,3.751539225049784e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.77087519862107e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,3.751538088181405e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,1.779567355697509e-05,290.9134216308594,294.1499938964844,280.4345703125,279.9018249511719,282.3882141113281,280.76953125,290.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602461180184e-05,4.7478573156345405e-11,3.796019882429391e-05,-8.686177170602605e-05,0.0,0.0,0.0,-0.0002138191048288,60.0,-0.4096519649028778,-0.0,-9.824226154808712e-11,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.56254713551607e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,3.751539225049784e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.77087519862107e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,3.751538088181405e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,1.779567355697509e-05,290.9134216308594,294.1499938964844,280.4345703125,279.9018249511719,282.3882141113281,280.76953125,290.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602461180184e-05,4.7478573156345405e-11,3.796019882429391e-05,-8.686177170602605e-05,0.0,0.0,0.0,-0.0002138191048288,60.0,-0.4096519649028778,-0.0,-9.824226154808712e-11,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.5454052118002437e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.6273885421469458e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,1.201984105136944e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.627388087399595e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.71962459111819e-06,290.9133605957031,294.1499938964844,280.4189453125,279.88653564453125,282.3882141113281,280.7698059082031,290.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466883607790805e-05,2.059586529101764e-11,1.6466863598907366e-05,-3.76799980585929e-05,0.0,0.0,0.0,-9.275319462176412e-05,60.0,-0.1981097608804702,-0.0,-1.8486805836159803e-11,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.5454052118002437e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.6273885421469458e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,1.201984105136944e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,1.627388087399595e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.71962459111819e-06,290.9133605957031,294.1499938964844,280.4189453125,279.88653564453125,282.3882141113281,280.7698059082031,290.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466883607790805e-05,2.059586529101764e-11,1.6466863598907366e-05,-3.76799980585929e-05,0.0,0.0,0.0,-9.275319462176412e-05,60.0,-0.1981097608804702,-0.0,-1.8486805836159803e-11,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.1120366606483e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.383228653954575e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,3.976035714003956e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.383226948652009e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.553570084273815e-06,290.913330078125,294.1499938964844,280.4028015136719,279.8706970214844,282.3882141113281,280.7698059082031,290.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44715521755279e-06,6.812985505616487e-12,5.447148396342527e-06,-1.2464282008295411e-05,0.0,0.0,0.0,-3.068223304580897e-05,60.0,-0.082726739346981,-0.0,-2.022856274846996e-12,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.1120366606483e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.383228653954575e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,3.976035714003956e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,5.383226948652009e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.553570084273815e-06,290.913330078125,294.1499938964844,280.4028015136719,279.8706970214844,282.3882141113281,280.7698059082031,290.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44715521755279e-06,6.812985505616487e-12,5.447148396342527e-06,-1.2464282008295411e-05,0.0,0.0,0.0,-3.068223304580897e-05,60.0,-0.082726739346981,-0.0,-2.022856274846996e-12,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.563971293056966e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.699989352095145e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.994203557842411e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6999884994438617e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2807577149942515e-06,290.913330078125,294.1499938964844,280.3944702148437,279.862548828125,282.3882141113281,280.7698059082031,290.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.732019311224576e-06,3.417063940830412e-12,2.7320159006194444e-06,-6.251477771002101e-06,0.0,0.0,0.0,-1.5388664905913174e-05,60.0,-0.0496399886906147,-0.0,-5.088660070574902e-13,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.0543061534917797e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,1.110236809154231e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,8.20017405089857e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,1.1102364538828625e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.266481366561493e-07,290.913330078125,294.1499938964844,280.385986328125,279.8542175292969,282.38818359375,280.7698059082031,290.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233116765652085e-06,1.4050090301268026e-12,1.123310198636318e-06,-2.570455535533256e-06,0.0,0.0,0.0,-6.327318260446191e-06,60.0,-0.0275260470807552,-0.0,-8.60420201341701e-14,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,6.796536666797692e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.157090475828909e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,5.286204807219974e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.157088699472069e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,3.395013337126329e-08,290.913330078125,294.1499938964844,280.3684387207031,279.8370056152344,282.38818359375,280.7698059082031,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.24241004945725e-08,9.059335177646553e-14,7.242400812401685e-08,-1.657200527915848e-07,0.0,0.0,0.0,-4.079483915120363e-07,60.0,-0.0064429976046085,-0.0,-3.575628619941249e-16,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,6.796536666797692e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.157090475828909e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,5.286204807219974e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.157088699472069e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,3.395013337126329e-08,290.913330078125,294.1499938964844,280.3684387207031,279.8370056152344,282.38818359375,280.7698059082031,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.24241004945725e-08,9.059335177646553e-14,7.242400812401685e-08,-1.657200527915848e-07,0.0,0.0,0.0,-4.079483915120363e-07,60.0,-0.0064429976046085,-0.0,-3.575628619941249e-16,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.4496207567660235e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-1.5265226860350367e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.127484883234331e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-1.5265222419458267e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-7.241161448234834e-09,290.913330078125,294.1499938964844,280.3500061035156,279.8189392089844,282.38818359375,280.7698059082031,290.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5442271461552082e-08,-1.933767409438916e-14,-1.5442251921626848e-08,3.5339727588734604e-08,0.0,0.0,0.0,8.699134923517705e-08,60.0,-0.0010530536528676,-0.0,-1.626619241722252e-17,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.4496207567660235e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-1.5265226860350367e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.127484883234331e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-1.5265222419458267e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-7.241161448234834e-09,290.913330078125,294.1499938964844,280.3500061035156,279.8189392089844,282.38818359375,280.7698059082031,290.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5442271461552082e-08,-1.933767409438916e-14,-1.5442251921626848e-08,3.5339727588734604e-08,0.0,0.0,0.0,8.699134923517705e-08,60.0,-0.0010530536528676,-0.0,-1.626619241722252e-17,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.3307189941406,279.800048828125,282.38818359375,280.7698059082031,290.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525603633857585e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,-6.634776218561456e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.3307189941406,279.800048828125,282.38818359375,280.7698059082031,290.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525603633857585e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,-6.634776218561456e-05,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.3123474121094,279.78204345703125,282.38818359375,280.7698059082031,290.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525603633857585e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,0.0001384352945024,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.31072998046875,279.78045654296875,282.38818359375,280.7698059082031,290.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525603633857585e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,0.0001473428274039,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.30047607421875,279.7704162597656,282.38818359375,280.7698059082031,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692408541901e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001671310019446,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.29010009765625,279.76025390625,282.38818359375,280.7698059082031,290.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525604461038196e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,0.0001726373593555,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.2689514160156,279.7395324707031,282.38818359375,280.7698059082031,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525603633857585e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,0.0001682548609096,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.2689514160156,279.7395324707031,282.38818359375,280.7698059082031,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525603633857585e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,0.0001682548609096,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.24737548828125,279.7183837890625,282.38818359375,280.7698059082031,290.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525603633857585e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,0.0001573404151713,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
