time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024900,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.47918701171875,279.6674499511719,282.38818359375,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,1.614124698789965e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.48779296875,279.6808776855469,282.38818359375,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692077669656e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5551925116596976e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.5050964355469,279.7086181640625,282.38818359375,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.4448880847339751e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.5050964355469,279.7086181640625,282.38818359375,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.4448880847339751e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,280.52252197265625,279.7375183105469,282.38818359375,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.301133675969292e-12,8.484281527934935e-18,-2.301142132746237e-12,2.852429447156024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3304619415066554e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,280.52252197265625,279.7375183105469,282.38818359375,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,2.301133675969292e-12,8.484281527934935e-18,-2.301142132746237e-12,2.852429447156024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3304619415066554e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.54010009765625,279.7674560546875,282.38818359375,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.2415398487064522e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.54010009765625,279.7674560546875,282.38818359375,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.2415398487064522e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.5578918457031,279.79833984375,282.38818359375,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.15537307010527e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.5578918457031,279.79833984375,282.38818359375,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.15537307010527e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.5668640136719,279.8140869140625,282.38818359375,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,1.113519260798057e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.5758972167969,279.830078125,282.38818359375,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.0738060609583044e-06,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.5941772460937,279.8625793457031,282.38818359375,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.245476591125617e-12,7.865868067100491e-18,-2.245484397381259e-12,4.5339062365590266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.923528523358982e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.5941772460937,279.8625793457031,282.38818359375,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.245476591125617e-12,7.865868067100491e-18,-2.245484397381259e-12,4.5339062365590266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.923528523358982e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.6127624511719,279.8957214355469,282.38818359375,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,9.209419431499556e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.6127624511719,279.8957214355469,282.38818359375,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,9.209419431499556e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.63165283203125,279.9294738769531,282.38818359375,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,8.573642844567075e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.63165283203125,279.9294738769531,282.38818359375,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,8.573642844567075e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.65093994140625,279.9636535644531,282.38818359375,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,7.96974688910268e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.65093994140625,279.9636535644531,282.38818359375,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,7.96974688910268e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.66070556640625,279.9808959960937,282.38818359375,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,7.683966032345779e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-5.11691058448227e-13,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-5.388361198205297e-13,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-3.979826722084329e-13,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-5.388359571902035e-13,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.5560046700706666e-12,290.913330078125,294.1499938964844,280.67059326171875,279.99822998046875,282.38818359375,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.213439814404086e-13,9.28877423064686e-18,5.213346573017252e-13,3.559878737277589e-12,0.0,0.0,0.0,0.0,60.0,7.406383133456984e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,280.6907043457031,280.0330810546875,282.38818359375,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.543723745436794e-13,1.114401378596958e-17,3.543612343663573e-13,-1.4845511972505498e-12,0.0,0.0,0.0,0.0,60.0,6.867840625091048e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,280.6907043457031,280.0330810546875,282.38818359375,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.543723745436794e-13,1.114401378596958e-17,3.543612343663573e-13,-1.4845511972505498e-12,0.0,0.0,0.0,0.0,60.0,6.867840625091048e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.7112731933594,280.068115234375,282.38818359375,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,6.371880658662121e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.7112731933594,280.068115234375,282.38818359375,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,6.371880658662121e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.7323303222656,280.1032409667969,282.38818359375,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0655356725306504e-12,1.3185333410350392e-17,3.065522445264146e-12,-4.1400554859349895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.924423476244556e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.7323303222656,280.1032409667969,282.38818359375,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0655356725306504e-12,1.3185333410350392e-17,3.065522445264146e-12,-4.1400554859349895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.924423476244556e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.7539367675781,280.1383361816406,282.38818359375,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,5.501104283212044e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.7539367675781,280.1383361816406,282.38818359375,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,5.501104283212044e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.76495361328125,280.1558532714844,282.38818359375,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.721041695938567e-12,1.584506649556565e-17,5.721026083427283e-12,-8.47703591350113e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.303676289258874e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.7760925292969,280.1733093261719,282.38818359375,280.7698059082031,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,5.078923095425125e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.7988586425781,280.2080993652344,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692077669656e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.736441781005851e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.7988586425781,280.2080993652344,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692077669656e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.736441781005851e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.822265625,280.2425842285156,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,4.3989703613078746e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.822265625,280.2425842285156,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,4.3989703613078746e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.8463439941406,280.2766418457031,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692077669656e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.092240146746917e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.8463439941406,280.2766418457031,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692077669656e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.092240146746917e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.8711242675781,280.3102111816406,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,3.792569316374285e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.8711242675781,280.3102111816406,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,3.792569316374285e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.8837890625,280.3267822265625,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,3.6602676800612244e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
