time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027360,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.8966369628906,280.3431701660156,282.38818359375,280.7698059082031,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,3.527283070070553e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.92291259765625,280.3754577636719,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,3.271105128987984e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.92291259765625,280.3754577636719,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,3.271105128987984e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.95001220703125,280.40692138671875,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692077669656e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.041342324650032e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,280.95001220703125,280.40692138671875,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.256692077669656e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.041342324650032e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.9840393066406,280.44439697265625,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,2.8161335308141133e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,280.9840393066406,280.44439697265625,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,2.8161335308141133e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.0306701660156,280.4941711425781,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,2.61984439475782e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.0306701660156,280.4941711425781,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,2.61984439475782e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,281.0584411621094,280.5234069824219,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,2.527164895127499e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.0890808105469,280.555419921875,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,2.4342580218217336e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,281.1584777832031,280.6272888183594,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.543723745436794e-13,1.114401378596958e-17,3.543612343663573e-13,-1.4845511972505498e-12,0.0,0.0,0.0,0.0,60.0,2.2507207120270325e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,281.1584777832031,280.6272888183594,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.543723745436794e-13,1.114401378596958e-17,3.543612343663573e-13,-1.4845511972505498e-12,0.0,0.0,0.0,0.0,60.0,2.2507207120270325e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.23809814453125,280.7089233398437,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,2.0874502126844169e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.23809814453125,280.7089233398437,282.38818359375,280.7698059082031,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,2.0874502126844169e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,281.3271484375,280.7994384765625,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.2566919949515948e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.947406360613968e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,281.3271484375,280.7994384765625,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.2566919949515948e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.947406360613968e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.4248352050781,280.89801025390625,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.7996201506775833e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.4248352050781,280.89801025390625,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.7996201506775833e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.4766845703125,280.9500427246094,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.7365435667215936e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.5303955078125,281.0037841796875,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.674833214337923e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.6430053710937,281.1158447265625,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.5457196411716725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.6430053710937,281.1158447265625,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.5457196411716725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.76190185546875,281.2333679199219,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.4375557100265726e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.76190185546875,281.2333679199219,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.4375557100265726e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.8863220214844,281.35546875,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.339638799890963e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,281.8863220214844,281.35546875,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.339638799890963e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,282.01544189453125,281.48126220703125,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.2566919949515948e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.246731642368104e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,282.01544189453125,281.48126220703125,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1211929742147597e-12,1.2566919949515948e-17,3.1211803974695584e-12,-2.458578696531988e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.246731642368104e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,282.0815124511719,281.5452880859375,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.543723745436794e-13,1.114401378596958e-17,3.543612343663573e-13,-1.4845511972505498e-12,0.0,0.0,0.0,0.0,60.0,1.1964070267822538e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,282.1484680175781,281.6098937988281,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,1.1540522848463297e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,282.28466796875,281.7405090332031,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.0709368325478864e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,282.28466796875,281.7405090332031,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525600325135136e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,1.0709368325478864e-07,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,282.4232177734375,281.8721618652344,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.009878587686976e-12,1.3803746871184837e-17,3.0098647098991682e-12,-5.821532058497558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.994347749398005e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.558455292241135e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.6941805991026484e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.6941797859510175e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2780023350353333e-12,290.913330078125,294.1499938964844,282.4232177734375,281.8721618652344,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.009878587686976e-12,1.3803746871184837e-17,3.0098647098991682e-12,-5.821532058497558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.994347749398005e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,282.5633239746094,282.0040283203125,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,9.254279120796129e-08,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,282.5633239746094,282.0040283203125,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,9.254279120796129e-08,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,282.7042236328125,282.1352233886719,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0655356725306504e-12,1.3185333410350392e-17,3.065522445264146e-12,-4.1400554859349895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.580246912970325e-08,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,282.7042236328125,282.1352233886719,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0655356725306504e-12,1.3185333410350392e-17,3.065522445264146e-12,-4.1400554859349895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.580246912970325e-08,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,290.913330078125,294.1499938964844,282.7747497558594,282.2002868652344,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.100295678075713e-13,1.0525601152315749e-17,4.1001905104649794e-13,1.9692541596959962e-13,0.0,0.0,0.0,0.0,60.0,8.240953519589311e-08,-0.0,-0.0,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.558455292241135e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,-2.6941805991026484e-13,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,-1.989913361042165e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,-2.6941797859510175e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.2780023350353333e-12,290.913330078125,294.1499938964844,282.8451538085937,282.26483154296875,282.38818359375,280.7698059082031,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.65686788176517e-13,9.907187691481304e-18,4.656768677266387e-13,1.878402164715021e-12,0.0,0.0,0.0,0.0,60.0,7.97225183646333e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
