time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.2326861172914505,292.1368103027344,290.1499938964844,284.8012390136719,283.55975341796875,291.9002380371094,297.5474853515625,292.1277770996094,1.0,0.187767207622528,1.0,1.0,0.8631811141967773,1.0,-0.4963401257991791,0.2201055735349655,0.2762345671653747,0.0715101435780525,0.0,0.0,0.0,44.13425064086914,36.0,-81.44217681884766,-0.0,44.21037292480469,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1198425292969,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180114746094,289.6499938964844,284.8375244140625,283.5672607421875,291.8776550292969,297.54425048828125,292.1080627441406,1.0,0.1854885071516037,1.0,1.0,0.8266723155975342,1.0,-0.4958527088165283,0.2215413451194763,0.274311363697052,0.0729913488030433,0.0,0.0,0.0,42.910430908203125,25.0,-79.81608581542969,-0.0,43.12147903442383,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7792053222656,297.5389709472656,292.056884765625,1.0,0.1785260587930679,1.0,1.0,0.7536547780036926,1.0,-0.4943525791168213,0.2262169122695922,0.268135666847229,0.0778438821434974,0.0,0.0,0.0,39.144508361816406,25.0,-90.21187591552734,-0.0,39.78375625610352,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7792053222656,297.5389709472656,292.056884765625,1.0,0.1785260587930679,1.0,1.0,0.7536547780036926,1.0,-0.4943525791168213,0.2262169122695922,0.268135666847229,0.0778438821434974,0.0,0.0,0.0,39.144508361816406,25.0,-90.21187591552734,-0.0,39.78375625610352,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000874996185303,0.050000000745058,0.0463203825056552,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000874996185303,0.050000000745058,0.0487775951623916,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000874996185303,0.050000000745058,0.0360269658267498,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000874996185303,0.050000000745058,0.0487775951623916,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000874996185303,0.050000000745058,0.2313799113035202,292.03131103515625,289.1499938964844,284.9554748535156,283.58843994140625,291.66827392578125,297.5362854003906,292.01287841796875,1.0,0.175005704164505,1.0,1.0,0.7077922821044922,1.0,-0.4935538172721863,0.231316938996315,0.2622368633747101,0.082987867295742,0.0,0.0,0.0,37.13982009887695,25.0,-107.81523895263672,-0.0,38.015403747558594,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.231192409992218,292.00213623046875,288.6499938964844,284.9823608398437,283.5926208496094,291.5758361816406,297.53485107421875,291.980224609375,1.0,0.1731411963701248,1.0,1.0,0.6806371808052063,1.0,-0.4931538105010986,0.2355064302682876,0.2576473951339721,0.0871741473674774,0.0,0.0,0.0,36.135860443115234,25.0,-124.1005630493164,-0.0,37.13214492797852,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.23076693713665,291.8782958984375,288.1499938964844,285.0546264648437,283.6028137207031,290.80987548828125,297.5313720703125,291.8267517089844,1.0,0.1688419878482818,1.0,1.0,0.5588524341583252,1.0,-0.492246150970459,0.2706543207168579,0.2215918153524398,0.1221435144543647,0.0,0.0,0.0,33.86051177978516,25.0,-270.9131164550781,-0.0,35.13945770263672,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088968276977539,0.050000000745058,0.23076693713665,291.8782958984375,288.1499938964844,285.0546264648437,283.6028137207031,290.80987548828125,297.5313720703125,291.8267517089844,1.0,0.1688419878482818,1.0,1.0,0.5588524341583252,1.0,-0.492246150970459,0.2706543207168579,0.2215918153524398,0.1221435144543647,0.0,0.0,0.0,33.86051177978516,25.0,-270.9131164550781,-0.0,35.13945770263672,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.2304329723119735,291.5581970214844,287.6499938964844,285.1268615722656,283.611572265625,289.232421875,297.5273742675781,291.4363708496094,1.0,0.1654064208269119,1.0,1.0,0.4370676875114441,1.0,-0.4915336966514587,0.3374156057834625,0.1541181206703186,0.1885108202695846,0.0,0.0,0.0,32.07915496826172,25.0,-621.9417724609375,-0.0,33.59078598022461,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5143736600875854,0.050000000745058,0.2304329723119735,291.5581970214844,287.6499938964844,285.1268615722656,283.611572265625,289.232421875,297.5273742675781,291.4363708496094,1.0,0.1654064208269119,1.0,1.0,0.4370676875114441,1.0,-0.4915336966514587,0.3374156057834625,0.1541181206703186,0.1885108202695846,0.0,0.0,0.0,32.07915496826172,25.0,-621.9417724609375,-0.0,33.59078598022461,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5168319344520569,0.050000000745058,0.0461028628051281,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5168319344520569,0.050000000745058,0.0485485345125198,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5168319344520569,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5168319344520569,0.050000000745058,0.0485485345125198,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5168319344520569,0.050000000745058,0.230293333530426,291.2835998535156,287.6499938964844,285.1629638671875,283.615478515625,288.2743530273437,297.52447509765625,291.1207275390625,1.0,0.1639543026685714,1.0,1.0,0.3761753141880035,1.0,-0.4912358522415161,0.3763003945350647,0.1149354726076126,0.2271517813205719,0.0,0.0,0.0,31.33576202392578,25.0,-840.1708374023438,-0.0,32.94782257080078,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5191136598587036,0.050000000745058,0.0460779517889022,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5191136598587036,0.050000000745058,0.0485223047435283,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5191136598587036,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5191136598587036,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5191136598587036,0.050000000745058,0.2301689237356186,290.9305725097656,287.1499938964844,285.19903564453125,283.6190795898437,287.2879943847656,297.5205993652344,290.7308959960937,1.0,0.1626525968313217,1.0,1.0,0.3057984113693237,1.0,-0.4909704625606537,0.4162309765815735,0.0747394785284996,0.2668223083019256,0.0,0.0,0.0,30.6740951538086,25.0,-1053.491943359375,-0.0,32.37731170654297,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0484784170985221,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0358059965074062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.2299607396125793,290.04742431640625,286.6499938964844,285.271240234375,283.6255187988281,285.9816589355469,297.50909423828125,289.8131103515625,1.0,0.1604370325803756,1.0,1.0,0.1650446057319641,1.0,-0.4905265569686889,0.4656492173671722,0.0248773209750652,0.3158487379550934,0.0,0.0,0.0,29.5644760131836,25.0,-1297.3328857421875,-0.0,31.41929244995117,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0484784170985221,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0358059965074062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.523136556148529,0.050000000745058,0.2299607396125793,290.04742431640625,286.6499938964844,285.271240234375,283.6255187988281,285.9816589355469,297.50909423828125,289.8131103515625,1.0,0.1604370325803756,1.0,1.0,0.1650446057319641,1.0,-0.4905265569686889,0.4656492173671722,0.0248773209750652,0.3158487379550934,0.0,0.0,0.0,29.5644760131836,25.0,-1297.3328857421875,-0.0,31.41929244995117,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51318359375,0.5253434181213379,0.1332025974988937,0.0460145361721515,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51318359375,0.5253434181213379,0.050000000745058,0.0484555251896381,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.51318359375,0.5255512595176697,0.1234362795948982,0.0358244851231575,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51318359375,0.5253434181213379,0.050000000745058,0.0484555251896381,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51318359375,0.5253434181213379,0.050000000745058,0.2298521399497985,289.4684143066406,286.6499938964844,285.31658935546875,283.62908935546875,285.3914794921875,297.4992370605469,289.23895263671875,1.0,0.1592705398797989,1.0,1.0,0.0766369104385376,1.0,-0.4903347194194793,0.4894065260887146,0.0009282090468332,0.3393729329109192,0.0,0.0,0.0,28.985408782958984,25.0,-1326.4310302734375,-0.0,30.923566818237305,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.7380058169364929,0.1325689703226089,0.1046426445245742,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441345214844,0.551910400390625,0.050000000745058,0.0482286587357521,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0617980957031,0.7232974171638489,0.1229277625679969,0.0762562453746795,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441345214844,0.551910400390625,0.050000000745058,0.0482286587357521,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441345214844,0.551910400390625,0.050000000745058,0.2287760078907013,289.0727233886719,286.1499938964844,285.34344482421875,283.63104248046875,285.3402099609375,297.4926452636719,288.8203125,1.0,0.160176545381546,1.0,1.0,0.0242907870560884,1.0,-0.6073395013809204,0.607326865196228,1.2611578313226346e-05,0.4310583472251892,0.0,0.0,0.0,24.176000595092773,45.0,-1424.6611328125,-0.0,37.78328323364258,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699157714844,0.7457764148712158,0.1238527670502662,0.1142806932330131,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.539954423904419,0.050000000745058,0.0483207814395427,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0737609863281,0.7307542562484741,0.1162354797124862,0.0832605361938476,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.539954423904419,0.050000000745058,0.0483207814395427,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.539954423904419,0.050000000745058,0.2292129844427108,288.09051513671875,286.1499938964844,285.4075927734375,283.6353454589844,285.4012451171875,297.4725036621094,287.9313659667969,1.0,0.1678669303655624,1.0,1.0,0.0156677011400461,1.0,-0.6281031370162964,0.6280999183654785,3.213583113392815e-06,0.4480697810649872,0.0,0.0,0.0,26.697656631469727,45.0,-1244.0968017578125,-0.0,42.68436050415039,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806213378906,0.7403534650802612,0.1229674592614173,0.1134195476770401,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.064453125,0.536611795425415,0.050000000745058,0.0483491383492946,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841613769531,0.7257866859436035,0.1154889464378357,0.0827245637774467,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.064453125,0.536611795425415,0.050000000745058,0.0483491383492946,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.064453125,0.536611795425415,0.050000000745058,0.2293474972248077,287.9996337890625,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.849365234375,1.0,0.169169545173645,1.0,1.0,0.0145744727924466,1.0,-0.6266560554504395,0.626653254032135,2.8256238238100195e-06,0.4468810260295868,0.0,0.0,0.0,27.40268516540528,33.0,-1201.6014404296875,-0.0,43.272647857666016,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.7244781255722046,0.1190591380000114,0.1093872040510177,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.5295286178588867,0.050000000745058,0.0484136790037155,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657653808594,0.7105388045310974,0.1121278554201126,0.0800968036055564,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.5295286178588867,0.050000000745058,0.0484136790037155,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.5295286178588867,0.050000000745058,0.2296536415815353,287.5768737792969,286.1499938964844,285.4601745605469,283.6385498046875,285.45367431640625,297.45343017578125,287.4566955566406,1.0,0.1708654910326004,1.0,1.0,0.0086054429411888,1.0,-0.6191850304603577,0.6191836595535278,1.3804632317260257e-06,0.4407627582550049,0.0,0.0,0.0,28.96989822387696,33.0,-983.44873046875,-0.0,44.078887939453125,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420715332031,0.7194190621376038,0.1173731833696365,0.1075362637639045,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955078125,0.528437614440918,0.050000000745058,0.0484242253005504,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34442138671875,0.7052881717681885,0.1105872392654419,0.0788307338953018,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955078125,0.528437614440918,0.050000000745058,0.0484242253005504,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955078125,0.528437614440918,0.050000000745058,0.2297036796808242,287.3539123535156,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2464599609375,1.0,0.1708423644304275,1.0,1.0,0.0048581575974822,1.0,-0.6155291199684143,0.6155282855033875,8.712636372365523e-07,0.4377681612968445,0.0,0.0,0.0,29.20430374145508,25.0,-863.7733154296875,-0.0,43.90573120117188,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.7691993117332458,0.1160052344202995,0.1055145487189292,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.5788528919219971,0.050000000745058,0.0480578690767288,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.7542442083358765,0.1091993674635887,0.0773279443383216,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.5788528919219971,0.050000000745058,0.0480578690767288,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.6833999156951904,0.1098564192652702,0.3683217167854309,287.08135986328125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.42706298828125,286.97271728515625,1.0,0.1725808382034301,1.0,1.0,0.0,1.0,-0.7765733003616333,0.7765726447105408,6.549899467245268e-07,0.5653559565544128,0.0,0.0,0.0,21.39785385131836,25.0,-789.0426025390625,-0.0,55.01580429077149,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.8500369191169739,0.1148909926414489,0.1042052134871482,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.6448444128036499,0.050000000745058,0.0477615669369697,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.8336960673332214,0.1078637987375259,0.0762259811162948,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.6448444128036499,0.050000000745058,0.0477615669369697,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113037109375,0.8288302421569824,0.1058937013149261,0.480428010225296,286.6994934082031,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6161499023437,1.0,0.175566628575325,1.0,1.0,0.0,1.0,-0.9077203273773192,0.9077195525169371,7.938448334243731e-07,0.6745878458023071,0.0,0.0,0.0,15.343957901000977,25.0,-762.8668823242188,-0.0,66.3663558959961,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.7909956574440002,0.1130110695958137,0.1024602502584457,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.6035299301147461,0.050000000745058,0.0479312799870967,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.7722858190536499,0.1049553900957107,0.0742886215448379,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.6035299301147461,0.050000000745058,0.0479312799870967,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.758579432964325,0.0983979254961013,0.4521231055259704,286.3091735839844,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.27264404296875,1.0,0.1784040480852127,1.0,1.0,0.0,1.0,-0.8697481751441956,0.8697474598884583,7.442462219842128e-07,0.6435027122497559,0.0,0.0,0.0,19.21682929992676,25.0,-473.71923828125,-0.0,65.97470092773438,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.7909956574440002,0.1130110695958137,0.1024602502584457,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.6035299301147461,0.050000000745058,0.0479312799870967,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.7722858190536499,0.1049553900957107,0.0742886215448379,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.6035299301147461,0.050000000745058,0.0479312799870967,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.758579432964325,0.0983979254961013,0.4521231055259704,286.3091735839844,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.27264404296875,1.0,0.1784040480852127,1.0,1.0,0.0,1.0,-0.8697481751441956,0.8697474598884583,7.442462219842128e-07,0.6435027122497559,0.0,0.0,0.0,19.21682929992676,25.0,-473.71923828125,-0.0,65.97470092773438,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.7707424759864807,0.1125870868563652,0.1019673496484756,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.5878555774688721,0.050000000745058,0.0480085313320159,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.751160204410553,0.1036840751767158,0.0733467265963554,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.5878555774688721,0.050000000745058,0.0480085313320159,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.733564019203186,0.095291830599308,0.4368178844451904,286.17535400390625,286.45001220703125,285.67633056640625,283.650146484375,285.6715393066406,297.2283935546875,286.1477355957031,1.0,0.1793905347585678,1.0,1.0,0.0,1.0,-0.8498395681381226,0.8498388528823853,7.189233315330057e-07,0.6270501017570496,0.0,0.0,0.0,20.95200157165528,25.0,-345.7305603027344,-0.0,65.31551361083984,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7618119716644287,0.1124949306249618,0.1018366664648056,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803141593933105,0.050000000745058,0.0480489991605281,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7415347695350647,0.1030012965202331,0.0728337988257408,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803141593933105,0.050000000745058,0.0480489991605281,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7216063141822815,0.0935802012681961,0.4283936321735382,286.1045227050781,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.08203125,1.0,0.1798800826072693,1.0,1.0,0.0,1.0,-0.8390523791313171,0.8390517234802246,7.054059096844867e-07,0.6181095838546753,0.0,0.0,0.0,21.858293533325195,25.0,-275.87823486328125,-0.0,64.90911865234375,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.74976646900177,0.1127041354775428,0.1019467115402221,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690191388130188,0.050000000745058,0.0481144785881042,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274269461631775,0.1018361151218414,0.0719662979245185,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690191388130188,0.050000000745058,0.0481144785881042,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013475894927979,0.0906066969037056,0.4138041138648987,285.99267578125,286.54998779296875,285.77398681640625,283.6555480957031,285.7690124511719,297.1691589355469,285.9797058105469,1.0,0.1805935800075531,1.0,1.0,0.0,1.0,-0.8207875490188599,0.8207868933677673,6.828286700510944e-07,0.6029109358787537,0.0,0.0,0.0,23.31782341003418,25.0,-156.0111846923828,-0.0,64.11638641357422,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7491937279701233,0.112739160656929,0.1019731387495994,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684211850166321,0.050000000745058,0.0481181293725967,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.726673424243927,0.1017676368355751,0.0719153508543968,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684211850166321,0.050000000745058,0.0481181293725967,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001693248748779,0.0904292911291122,0.412936121225357,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.97442626953125,1.0,0.1806285828351974,1.0,1.0,0.0,1.0,-0.8197254538536072,0.8197247982025146,6.815271262894385e-07,0.6020237803459167,0.0,0.0,0.0,23.398759841918945,25.0,-148.94334411621094,-0.0,64.06488037109375,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438631653785706,0.1134960427880287,0.1025828272104263,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620032548904419,0.050000000745058,0.0481586083769798,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183660864830017,0.1009735837578773,0.0713207647204399,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620032548904419,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.686881422996521,0.0883079171180725,0.4025858938694,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.18095563352108,1.0,1.0,0.0,1.0,-0.8074169754981995,0.8074163198471069,6.665297860308783e-07,0.5917087197303772,0.0,0.0,0.0,24.29108238220215,25.0,-65.6884765625,-0.0,63.40725326538086,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438631653785706,0.1134960427880287,0.1025828272104263,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620032548904419,0.050000000745058,0.0481586083769798,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183660864830017,0.1009735837578773,0.0713207647204399,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620032548904419,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.686881422996521,0.0883079171180725,0.4025858938694,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.18095563352108,1.0,1.0,0.0,1.0,-0.8074169754981995,0.8074163198471069,6.665297860308783e-07,0.5917087197303772,0.0,0.0,0.0,24.29108238220215,25.0,-65.6884765625,-0.0,63.40725326538086,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7427929639816284,0.1140305921435356,0.103030152618885,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599966049194336,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156298756599426,0.1006984859704971,0.0711113885045051,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599966049194336,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823405027389526,0.0875081568956375,0.3987011909484863,285.91656494140625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810216754674911,1.0,1.0,0.0,1.0,-0.8030713200569153,0.8030706644058228,6.612729066546308e-07,0.5880527496337891,0.0,0.0,0.0,24.578128814697266,25.0,-35.281612396240234,-0.0,63.137916564941406,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424579858779907,0.1146536171436309,0.1035588458180427,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585260987281799,0.050000000745058,0.0481816157698631,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135596871376038,0.1004885211586952,0.0709489732980728,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585260987281799,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6787706017494202,0.0868354216217994,0.3954424560070038,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810455918312072,1.0,1.0,0.0,1.0,-0.7996230125427246,0.7996223568916321,6.571182211700943e-07,0.5851510167121887,0.0,0.0,0.0,24.79006767272949,25.0,-10.417399406433104,-0.0,62.90332794189453,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433981895446777,0.1161249876022338,0.1048247963190078,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109129428863525,0.1002268120646476,0.0707387775182724,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737117767333984,0.0857759267091751,0.390327900648117,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810136288404464,1.0,1.0,0.0,1.0,-0.7947807312011719,0.7947800755500793,6.513195103252656e-07,0.5810942053794861,0.0,0.0,0.0,25.0516414642334,25.0,26.726787567138672,-0.0,62.52647018432617,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433981895446777,0.1161249876022338,0.1048247963190078,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109129428863525,0.1002268120646476,0.0707387775182724,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567077398300171,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737117767333984,0.0857759267091751,0.390327900648117,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810136288404464,1.0,1.0,0.0,1.0,-0.7947807312011719,0.7947800755500793,6.513195103252656e-07,0.5810942053794861,0.0,0.0,0.0,25.0516414642334,25.0,26.726787567138672,-0.0,62.52647018432617,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
