time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458540201187134,0.1178448125720024,0.106321670114994,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096956968307495,0.1001295745372772,0.0706483200192451,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705326437950134,0.0849913954734802,0.3865545988082886,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809277087450027,1.0,1.0,0.0,1.0,-0.791953444480896,0.7919527888298035,6.479749572463334e-07,0.5787743330001831,0.0,0.0,0.0,25.167781829833984,25.0,51.79993438720703,-0.0,62.25810241699219,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458540201187134,0.1178448125720024,0.106321670114994,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096956968307495,0.1001295745372772,0.0706483200192451,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558746457099915,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705326437950134,0.0849913954734802,0.3865545988082886,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809277087450027,1.0,1.0,0.0,1.0,-0.791953444480896,0.7919527888298035,6.479749572463334e-07,0.5787743330001831,0.0,0.0,0.0,25.167781829833984,25.0,51.79993438720703,-0.0,62.25810241699219,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493337392807007,0.1197640001773834,0.1080038696527481,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094287872314453,0.1001540943980217,0.0706467628479003,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685395836830139,0.0843953415751457,0.3836932778358459,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808296591043472,1.0,1.0,0.0,1.0,-0.7905400991439819,0.7905395030975342,6.463515660470875e-07,0.5776940584182739,0.0,0.0,0.0,25.19608688354492,25.0,68.8234634399414,-0.0,62.08434295654297,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493337392807007,0.1197640001773834,0.1080038696527481,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094287872314453,0.1001540943980217,0.0706467628479003,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685395836830139,0.0843953415751457,0.3836932778358459,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808296591043472,1.0,1.0,0.0,1.0,-0.7905400991439819,0.7905395030975342,6.463515660470875e-07,0.5776940584182739,0.0,0.0,0.0,25.19608688354492,25.0,68.8234634399414,-0.0,62.08434295654297,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535393834114075,0.1218478009104728,0.109838530421257,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761456489563,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097930908203125,0.1002706214785575,0.0707123428583145,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761456489563,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673185229301453,0.0839335471391677,0.3814761936664581,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807443797588348,1.0,1.0,0.0,1.0,-0.7901575565338135,0.790156900882721,6.459848123085976e-07,0.5775299072265625,0.0,0.0,0.0,25.172122955322266,25.0,80.46744537353516,-0.0,61.99488067626953,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535393834114075,0.1218478009104728,0.109838530421257,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761456489563,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097930908203125,0.1002706214785575,0.0707123428583145,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.555761456489563,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673185229301453,0.0839335471391677,0.3814761936664581,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807443797588348,1.0,1.0,0.0,1.0,-0.7901575565338135,0.790156900882721,6.459848123085976e-07,0.5775299072265625,0.0,0.0,0.0,25.172122955322266,25.0,80.46744537353516,-0.0,61.99488067626953,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558547258377075,0.1229438632726669,0.110805794596672,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559149980545044,0.050000000745058,0.0481994487345218,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101442217826843,0.1003569215536117,0.0707655325531959,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559149980545044,0.050000000745058,0.0481994487345218,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669158935546875,0.0837419107556343,0.3805546462535858,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807113289833068,1.0,1.0,0.0,1.0,-0.7902736067771912,0.7902730107307434,6.461767156906717e-07,0.5777227282524109,0.0,0.0,0.0,25.147655487060547,25.0,84.84504699707031,-0.0,61.97936630249024,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.7582879662513733,0.1240727752447128,0.1118032783269882,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561119318008423,0.050000000745058,0.0481980890035629,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105807662010193,0.1004592552781105,0.0708303228020668,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561119318008423,0.050000000745058,0.0481980890035629,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666204333305359,0.0835719779133796,0.3797359764575958,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806863248348236,1.0,1.0,0.0,1.0,-0.790562629699707,0.7905619740486145,6.465797923738137e-07,0.5780701637268066,0.0,0.0,0.0,25.11758613586425,25.0,88.49581909179688,-0.0,61.982181549072266,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634583115577698,0.1264225095510482,0.1138823926448822,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.556601345539093,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116538286209106,0.1007064431905746,0.0709906220436096,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.556601345539093,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662877202033997,0.0832881331443786,0.3783623278141022,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806636899709701,1.0,1.0,0.0,1.0,-0.7915934920310974,0.7915928363800049,6.479386343016813e-07,0.5791676044464111,0.0,0.0,0.0,25.04609107971192,25.0,94.1184310913086,-0.0,62.04030227661133,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634583115577698,0.1264225095510482,0.1138823926448822,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.556601345539093,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116538286209106,0.1007064431905746,0.0709906220436096,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.556601345539093,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662877202033997,0.0832881331443786,0.3783623278141022,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806636899709701,1.0,1.0,0.0,1.0,-0.7915934920310974,0.7915928363800049,6.479386343016813e-07,0.5791676044464111,0.0,0.0,0.0,25.04609107971192,25.0,94.1184310913086,-0.0,62.04030227661133,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689681649208069,0.1288854032754898,0.1160647422075271,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571773052215576,0.050000000745058,0.048190776258707,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129252552986145,0.1010031625628471,0.0711864754557609,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571773052215576,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662224531173706,0.0830671861767768,0.3772830069065094,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806803941726684,1.0,1.0,0.0,1.0,-0.7931427955627441,0.7931421399116516,6.499282108052284e-07,0.5807185769081116,0.0,0.0,0.0,24.96575736999512,25.0,98.13998413085938,-0.0,62.16431427001953,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689681649208069,0.1288854032754898,0.1160647422075271,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571773052215576,0.050000000745058,0.048190776258707,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129252552986145,0.1010031625628471,0.0711864754557609,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571773052215576,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662224531173706,0.0830671861767768,0.3772830069065094,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806803941726684,1.0,1.0,0.0,1.0,-0.7931427955627441,0.7931421399116516,6.499282108052284e-07,0.5807185769081116,0.0,0.0,0.0,24.96575736999512,25.0,98.13998413085938,-0.0,62.16431427001953,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747611403465271,0.1314538121223449,0.1183429509401321,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097701072693,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143429517745972,0.1013437211513519,0.0714135766029357,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097701072693,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663656830787659,0.0828995034098625,0.3764508664608001,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807381510734558,1.0,1.0,0.0435892641544342,1.0,-0.7951404452323914,0.7950701117515564,7.031198038021103e-05,0.5826089382171631,0.0,0.0,0.0,24.88144302368164,25.0,101.25392150878906,-0.0,62.350563049316406,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747611403465271,0.1314538121223449,0.1183429509401321,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097701072693,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143429517745972,0.1013437211513519,0.0714135766029357,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578097701072693,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663656830787659,0.0828995034098625,0.3764508664608001,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807381510734558,1.0,1.0,0.0435892641544342,1.0,-0.7951404452323914,0.7950701117515564,7.031198038021103e-05,0.5826089382171631,0.0,0.0,0.0,24.88144302368164,25.0,101.25392150878906,-0.0,62.350563049316406,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807931303977966,0.1341248005628585,0.1207132488489151,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478057384491,0.050000000745058,0.0481819473206996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158740758895874,0.1017259061336517,0.0716697424650192,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478057384491,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666796803474426,0.0827798172831535,0.3758377432823181,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.1808376163244247,1.0,1.0,0.0871785283088684,1.0,-0.797545850276947,0.7951443195343018,0.0024014960508793,0.5826533436775208,0.0,0.0,0.0,24.79641914367676,25.0,110.02450561523438,-0.0,62.59689712524414,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807931303977966,0.1341248005628585,0.1207132488489151,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478057384491,0.050000000745058,0.0481819473206996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158740758895874,0.1017259061336517,0.0716697424650192,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558478057384491,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666796803474426,0.0827798172831535,0.3758377432823181,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.1808376163244247,1.0,1.0,0.0871785283088684,1.0,-0.797545850276947,0.7951443195343018,0.0024014960508793,0.5826533436775208,0.0,0.0,0.0,24.79641914367676,25.0,110.02450561523438,-0.0,62.59689712524414,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7838878631591797,0.1355047672986984,0.1219350323081016,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588166117668152,0.050000000745058,0.048179667443037,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.7166757583618164,0.101936474442482,0.0718098208308219,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588166117668152,0.050000000745058,0.048179667443037,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668922901153564,0.0827398896217346,0.3756140470504761,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7322082519531,297.1246643066406,286.465087890625,1.0,0.1809027045965194,1.0,1.0,0.1089731603860855,1.0,-0.7989063262939453,0.7904687523841858,0.0084375692531466,0.5779847502708435,0.0,0.0,0.0,24.75447654724121,25.0,130.54379272460938,-0.0,62.74288177490234,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.7870558500289917,0.1369336247444152,0.1231914088129997,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.5591596364974976,0.050000000745058,0.0481773652136325,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.7175188064575195,0.1021723300218582,0.0719629451632499,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.5591596364974976,0.050000000745058,0.0481773652136325,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.6671572327613831,0.0827218890190124,0.3754675388336181,286.511474609375,287.8500061035156,286.68023681640625,283.7854309082031,286.9460144042969,297.1260681152344,286.53643798828125,1.0,0.1809780448675155,1.0,1.0,0.134155198931694,1.0,-0.8004165291786194,0.7772140502929688,0.0232024937868118,0.5647667646408081,0.0,0.0,0.0,24.71206283569336,25.0,183.8749542236328,-0.0,62.90740585327149,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.7941778898239136,0.1401064693927765,0.1259273141622543,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.718994140625,0.5601226687431335,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.7197826504707336,0.1028302907943725,0.0723680183291435,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.718994140625,0.5601226687431335,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.6682940125465393,0.0828346163034439,0.3756873905658722,286.7445983886719,287.95001220703125,286.75738525390625,283.8001708984375,287.4073486328125,297.1299743652344,286.7869873046875,1.0,0.1811739951372146,1.0,1.0,0.1845192909240722,1.0,-0.8044341206550598,0.7522251009941101,0.0522090606391429,0.5396886467933655,0.0,0.0,0.0,24.59227180480957,25.0,327.1302795410156,-0.0,63.342227935791016,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.7941778898239136,0.1401064693927765,0.1259273141622543,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.718994140625,0.5601226687431335,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.7197826504707336,0.1028302907943725,0.0723680183291435,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.718994140625,0.5601226687431335,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.6682940125465393,0.0828346163034439,0.3756873905658722,286.7445983886719,287.95001220703125,286.75738525390625,283.8001708984375,287.4073486328125,297.1299743652344,286.7869873046875,1.0,0.1811739951372146,1.0,1.0,0.1845192909240722,1.0,-0.8044341206550598,0.7522251009941101,0.0522090606391429,0.5396886467933655,0.0,0.0,0.0,24.59227180480957,25.0,327.1302795410156,-0.0,63.342227935791016,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.802854061126709,0.1437582969665527,0.1290927678346634,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.5616627931594849,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.7232407927513123,0.1037908047437667,0.0729809924960136,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.5616627931594849,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.6707160472869873,0.0831983909010887,0.3769946098327636,287.0246276855469,288.04998779296875,286.8346862792969,283.814453125,287.8062438964844,297.1358642578125,287.0704650878906,1.0,0.1814641803503036,1.0,1.0,0.2348833680152893,1.0,-0.810512900352478,0.7317047119140625,0.0788081884384155,0.5186882615089417,0.0,0.0,0.0,24.400707244873047,25.0,395.862548828125,-0.0,63.99870300292969,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.802854061126709,0.1437582969665527,0.1290927678346634,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.5616627931594849,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.7232407927513123,0.1037908047437667,0.0729809924960136,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.5616627931594849,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.6707160472869873,0.0831983909010887,0.3769946098327636,287.0246276855469,288.04998779296875,286.8346862792969,283.814453125,287.8062438964844,297.1358642578125,287.0704650878906,1.0,0.1814641803503036,1.0,1.0,0.2348833680152893,1.0,-0.810512900352478,0.7317047119140625,0.0788081884384155,0.5186882615089417,0.0,0.0,0.0,24.400707244873047,25.0,395.862548828125,-0.0,63.99870300292969,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.812731146812439,0.1479321271181106,0.1326977312564849,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.7277255654335022,0.1050267666578292,0.0737840011715889,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33966064453125,0.6743254661560059,0.083799198269844,0.3793485760688782,287.3500366210937,288.1499938964844,286.9121398925781,283.828369140625,288.23614501953125,297.14337158203125,287.4022827148437,1.0,0.1818744838237762,1.0,1.0,0.2759706974029541,1.0,-0.8185962438583374,0.7102726697921753,0.1083235591650009,0.4964006841182709,0.0,0.0,0.0,24.154266357421875,25.0,461.0149841308594,-0.0,64.89534759521484,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.812731146812439,0.1479321271181106,0.1326977312564849,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.7277255654335022,0.1050267666578292,0.0737840011715889,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33966064453125,0.6743254661560059,0.083799198269844,0.3793485760688782,287.3500366210937,288.1499938964844,286.9121398925781,283.828369140625,288.23614501953125,297.14337158203125,287.4022827148437,1.0,0.1818744838237762,1.0,1.0,0.2759706974029541,1.0,-0.8185962438583374,0.7102726697921753,0.1083235591650009,0.4964006841182709,0.0,0.0,0.0,24.154266357421875,25.0,461.0149841308594,-0.0,64.89534759521484,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279052734375,0.8234613537788391,0.1526274532079696,0.1367810070514679,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68505859375,0.5662177801132202,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187194824219,0.7332848906517029,0.1065540537238121,0.0747859552502632,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68505859375,0.5662177801132202,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108459472656,0.6791868805885315,0.0846543759107589,0.3828108608722687,287.7228698730469,288.25,286.9896850585937,283.8419494628906,288.73388671875,297.1587219238281,287.78289794921875,1.0,0.1824301928281784,1.0,1.0,0.3170580267906189,1.0,-0.8288156986236572,0.6839096546173096,0.1449060291051864,0.4687727093696594,0.0,0.0,0.0,23.857276916503903,25.0,531.5778198242188,-0.0,66.06619262695312,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279052734375,0.8234613537788391,0.1526274532079696,0.1367810070514679,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68505859375,0.5662177801132202,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187194824219,0.7332848906517029,0.1065540537238121,0.0747859552502632,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68505859375,0.5662177801132202,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108459472656,0.6791868805885315,0.0846543759107589,0.3828108608722687,287.7228698730469,288.25,286.9896850585937,283.8419494628906,288.73388671875,297.1587219238281,287.78289794921875,1.0,0.1824301928281784,1.0,1.0,0.3170580267906189,1.0,-0.8288156986236572,0.6839096546173096,0.1449060291051864,0.4687727093696594,0.0,0.0,0.0,23.857276916503903,25.0,531.5778198242188,-0.0,66.06619262695312,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93707275390625,0.8292394876480103,0.1551689952611923,0.1389927566051483,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.5676751136779785,0.050000000745058,0.0481226444244384,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9270324707031,0.7365098595619202,0.1074374318122863,0.0753668546676635,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.5676751136779785,0.050000000745058,0.0481226444244384,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185791015625,0.6821225881576538,0.0851863175630569,0.3849903643131256,287.9314880371094,288.25,287.02850341796875,283.8486633300781,289.0077514648437,297.170166015625,287.9955749511719,1.0,0.1827698200941085,1.0,1.0,0.3376016914844513,1.0,-0.8347610831260681,0.6689559817314148,0.1658051162958145,0.4530163407325744,0.0,0.0,0.0,23.69049453735352,25.0,570.7003173828125,-0.0,66.76480102539062,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567687988281,0.8354296088218689,0.157846137881279,0.1413236409425735,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083984375,0.5693124532699585,0.050000000745058,0.0481126122176647,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465148925781,0.7401126027107239,0.1084069460630416,0.0760058537125587,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083984375,0.5693124532699585,0.050000000745058,0.0481126122176647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1378173828125,0.6854656338691711,0.0857928991317749,0.3874928057193756,288.1509704589844,288.3500061035156,287.0673522949219,283.85528564453125,289.16375732421875,297.18243408203125,288.2129211425781,1.0,0.1831558942794799,1.0,1.0,0.344865083694458,1.0,-0.841304361820221,0.6657644510269165,0.1755399256944656,0.4488405287265777,0.0,0.0,0.0,23.507436752319336,25.0,577.6295166015625,-0.0,67.54740142822266,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.8488595485687256,0.1634522080421447,0.1462685018777847,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.5729230046272278,0.050000000745058,0.0480910018086433,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284118652344,0.7482157945632935,0.1105176508426666,0.0774290487170219,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.5729230046272278,0.050000000745058,0.0480910018086433,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.6930747628211975,0.0871700122952461,0.3933459222316742,288.531982421875,288.45001220703125,287.14508056640625,283.86846923828125,289.41754150390625,297.20831298828125,288.5828552246094,1.0,0.1840732246637344,1.0,1.0,0.3593918085098266,1.0,-0.8559195399284363,0.6614488363265991,0.1944707036018371,0.4422103762626648,0.0,0.0,0.0,23.11941909790039,25.0,521.01953125,-0.0,69.35651397705078,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.8488595485687256,0.1634522080421447,0.1462685018777847,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.5729230046272278,0.050000000745058,0.0480910018086433,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284118652344,0.7482157945632935,0.1105176508426666,0.0774290487170219,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.5729230046272278,0.050000000745058,0.0480910018086433,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.6930747628211975,0.0871700122952461,0.3933459222316742,288.531982421875,288.45001220703125,287.14508056640625,283.86846923828125,289.41754150390625,297.20831298828125,288.5828552246094,1.0,0.1840732246637344,1.0,1.0,0.3593918085098266,1.0,-0.8559195399284363,0.6614488363265991,0.1944707036018371,0.4422103762626648,0.0,0.0,0.0,23.11941909790039,25.0,521.01953125,-0.0,69.35651397705078,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8790588378906,0.8631103038787842,0.1692441701889038,0.1514041721820831,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8407897949219,0.5766431093215942,0.050000000745058,0.0480694249272346,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8709716796875,0.7569502592086792,0.1127504408359527,0.0789533108472824,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8407897949219,0.5766431093215942,0.050000000745058,0.0480694249272346,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8643798828125,0.7012382745742798,0.088680200278759,0.399883896112442,288.87420654296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9208679199219,1.0,0.1851735264062881,1.0,1.0,0.3739185333251953,1.0,-0.8717073798179626,0.657032310962677,0.2146750688552856,0.4352122545242309,0.0,0.0,0.0,22.74652099609375,25.0,475.9051513671875,-0.0,71.42754364013672,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8790588378906,0.8631103038787842,0.1692441701889038,0.1514041721820831,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8407897949219,0.5766431093215942,0.050000000745058,0.0480694249272346,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8709716796875,0.7569502592086792,0.1127504408359527,0.0789533108472824,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8407897949219,0.5766431093215942,0.050000000745058,0.0480694249272346,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8643798828125,0.7012382745742798,0.088680200278759,0.399883896112442,288.87420654296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9208679199219,1.0,0.1851735264062881,1.0,1.0,0.3739185333251953,1.0,-0.8717073798179626,0.657032310962677,0.2146750688552856,0.4352122545242309,0.0,0.0,0.0,22.74652099609375,25.0,475.9051513671875,-0.0,71.42754364013672,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490478515625,0.878034770488739,0.1751532405614853,0.156677708029747,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804293751716614,0.050000000745058,0.0480481386184692,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.7661776542663574,0.1150475367903709,0.0805396139621734,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804293751716614,0.050000000745058,0.0480481386184692,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.7097021341323853,0.090269424021244,0.4068685472011566,289.1461486816406,288.6499938964844,287.3006286621094,283.89459228515625,289.6219482421875,297.2599792480469,289.17138671875,1.0,0.1864453852176666,1.0,1.0,0.3611204624176025,1.0,-0.8882721066474915,0.6819499135017395,0.2063221782445907,0.4572393596172333,0.0,0.0,0.0,22.396364212036133,25.0,335.54998779296875,-0.0,73.73298645019531,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490478515625,0.878034770488739,0.1751532405614853,0.156677708029747,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804293751716614,0.050000000745058,0.0480481386184692,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.7661776542663574,0.1150475367903709,0.0805396139621734,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804293751716614,0.050000000745058,0.0480481386184692,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.7097021341323853,0.090269424021244,0.4068685472011566,289.1461486816406,288.6499938964844,287.3006286621094,283.89459228515625,289.6219482421875,297.2599792480469,289.17138671875,1.0,0.1864453852176666,1.0,1.0,0.3611204624176025,1.0,-0.8882721066474915,0.6819499135017395,0.2063221782445907,0.4572393596172333,0.0,0.0,0.0,22.396364212036133,25.0,335.54998779296875,-0.0,73.73298645019531,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
