time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921917080879211,0.1808337867259979,0.1618247777223587,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825966835022,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747784852981567,0.1171919405460357,0.0820608437061309,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825966835022,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170487642288208,0.0917669609189033,0.4136613607406616,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53985595703125,297.2826232910156,289.2978515625,1.0,0.1878485083580017,1.0,1.0,0.3483223915100097,1.0,-0.9043856859207152,0.7076969146728516,0.1966887712478637,0.4801908731460571,0.0,0.0,0.0,22.133020401000977,25.0,192.66580200195312,-0.0,76.15637969970703,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921917080879211,0.1808337867259979,0.1618247777223587,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825966835022,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747784852981567,0.1171919405460357,0.0820608437061309,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825966835022,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170487642288208,0.0917669609189033,0.4136613607406616,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53985595703125,297.2826232910156,289.2978515625,1.0,0.1878485083580017,1.0,1.0,0.3483223915100097,1.0,-0.9043856859207152,0.7076969146728516,0.1966887712478637,0.4801908731460571,0.0,0.0,0.0,22.133020401000977,25.0,192.66580200195312,-0.0,76.15637969970703,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272705078125,0.8986498713493347,0.1835609823465347,0.1642984896898269,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849875211715698,0.050000000745058,0.0480233244597911,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32550048828125,0.778569757938385,0.1181788295507431,0.0827657505869865,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849875211715698,0.050000000745058,0.0480233244597911,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.7201130390167236,0.0924526005983352,0.4168070554733276,289.3261413574219,288.75,287.4172668457031,283.9142761230469,289.5003662109375,297.2926025390625,289.3351135253906,1.0,0.1885806024074554,1.0,1.0,0.3419233560562134,1.0,-0.9119595289230348,0.7202547192573547,0.1917047798633575,0.4914612174034118,0.0,0.0,0.0,22.044797897338867,25.0,138.06741333007812,-0.0,77.37357330322266,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516845703125,0.9047207832336426,0.1862165033817291,0.1667082011699676,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.5860962271690369,0.050000000745058,0.0480174124240875,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7820184826850891,0.1191075071692466,0.0834311991930008,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.5860962271690369,0.050000000745058,0.0480174124240875,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.7228286862373352,0.0930914431810379,0.4197557270526886,289.3512268066406,288.8500061035156,287.4561462402344,283.9209289550781,289.40802001953125,297.30181884765625,289.3538818359375,1.0,0.1893247812986374,1.0,1.0,0.3297914862632751,1.0,-0.919175386428833,0.7383243441581726,0.1808510571718216,0.5082999467849731,0.0,0.0,0.0,21.982328414916992,25.0,77.95940399169922,-0.0,78.58448791503906,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248291015625,0.9161155223846436,0.1912344098091125,0.1712953001260757,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.5876030921936035,0.050000000745058,0.0480094328522682,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262634277344,0.7876402735710144,0.1207434609532356,0.0846230611205101,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.5876030921936035,0.050000000745058,0.0480094328522682,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32733154296875,0.7270978689193726,0.0941873267292976,0.4249276518821716,289.3257751464844,288.95001220703125,287.5338439941406,283.93438720703125,289.2127685546875,297.3175964355469,289.3177185058594,1.0,0.19082111120224,1.0,1.0,0.3055277466773987,1.0,-0.9323002696037292,0.7735508680343628,0.1587494164705276,0.5413669943809509,0.0,0.0,0.0,21.942386627197266,25.0,-39.16393280029297,-0.0,80.9437026977539,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248291015625,0.9161155223846436,0.1912344098091125,0.1712953001260757,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.5876030921936035,0.050000000745058,0.0480094328522682,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262634277344,0.7876402735710144,0.1207434609532356,0.0846230611205101,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.5876030921936035,0.050000000745058,0.0480094328522682,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32733154296875,0.7270978689193726,0.0941873267292976,0.4249276518821716,289.3257751464844,288.95001220703125,287.5338439941406,283.93438720703125,289.2127685546875,297.3175964355469,289.3177185058594,1.0,0.19082111120224,1.0,1.0,0.3055277466773987,1.0,-0.9323002696037292,0.7735508680343628,0.1587494164705276,0.5413669943809509,0.0,0.0,0.0,21.942386627197266,25.0,-39.16393280029297,-0.0,80.9437026977539,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438659667969,0.9255629777908324,0.195843294262886,0.1755150407552719,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.5880907773971558,0.050000000745058,0.0480068288743495,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2463073730469,0.7913345694541931,0.1220632568001747,0.0855979323387146,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.5880907773971558,0.050000000745058,0.0480068288743495,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24810791015625,0.7296921014785767,0.0950117036700248,0.4289248287677765,289.2454528808594,289.04998779296875,287.6114501953125,283.9481811523437,289.03985595703125,297.3299255371094,289.2327575683594,1.0,0.1922800838947296,1.0,1.0,0.2812640070915222,1.0,-0.9433268308639526,0.8057627081871033,0.1375641077756881,0.57191401720047,0.0,0.0,0.0,22.017148971557617,25.0,-111.4571533203125,-0.0,83.1426773071289,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438659667969,0.9255629777908324,0.195843294262886,0.1755150407552719,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.5880907773971558,0.050000000745058,0.0480068288743495,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2463073730469,0.7913345694541931,0.1220632568001747,0.0855979323387146,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.5880907773971558,0.050000000745058,0.0480068288743495,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24810791015625,0.7296921014785767,0.0950117036700248,0.4289248287677765,289.2454528808594,289.04998779296875,287.6114501953125,283.9481811523437,289.03985595703125,297.3299255371094,289.2327575683594,1.0,0.1922800838947296,1.0,1.0,0.2812640070915222,1.0,-0.9433268308639526,0.8057627081871033,0.1375641077756881,0.57191401720047,0.0,0.0,0.0,22.017148971557617,25.0,-111.4571533203125,-0.0,83.1426773071289,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571960449219,0.9330211281776428,0.2001561820507049,0.1794375926256179,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.5877582430839539,0.050000000745058,0.0480085015296936,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.158935546875,0.7934095859527588,0.1231279596686363,0.0863820984959602,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.5877582430839539,0.050000000745058,0.0480085015296936,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602783203125,0.7308652997016907,0.0955978408455848,0.431810200214386,289.1583557128906,289.1499938964844,287.68896484375,283.9623413085937,288.9964904785156,297.340087890625,289.1498107910156,1.0,0.1936590820550918,1.0,1.0,0.2700434923171997,1.0,-0.9524436593055724,0.8237247467041016,0.1287189424037933,0.5887090563774109,0.0,0.0,0.0,22.17793273925781,25.0,-109.8902587890625,-0.0,85.14871215820312,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571960449219,0.9330211281776428,0.2001561820507049,0.1794375926256179,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.5877582430839539,0.050000000745058,0.0480085015296936,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.158935546875,0.7934095859527588,0.1231279596686363,0.0863820984959602,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.5877582430839539,0.050000000745058,0.0480085015296936,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602783203125,0.7308652997016907,0.0955978408455848,0.431810200214386,289.1583557128906,289.1499938964844,287.68896484375,283.9623413085937,288.9964904785156,297.340087890625,289.1498107910156,1.0,0.1936590820550918,1.0,1.0,0.2700434923171997,1.0,-0.9524436593055724,0.8237247467041016,0.1287189424037933,0.5887090563774109,0.0,0.0,0.0,22.17793273925781,25.0,-109.8902587890625,-0.0,85.14871215820312,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973815917969,0.9396185278892516,0.2043898403644561,0.1832456439733505,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871465802192688,0.050000000745058,0.0480116419494152,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09881591796875,0.7947952151298523,0.1240733414888382,0.0870604887604713,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871465802192688,0.050000000745058,0.0480116419494152,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.7313659191131592,0.0960437282919883,0.4339581131935119,289.09832763671875,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.3501281738281,289.0914611816406,1.0,0.1949449628591537,1.0,1.0,0.2588230073451996,1.0,-0.9604142308235168,0.8400499820709229,0.1203642785549163,0.6041094660758972,0.0,0.0,0.0,22.363510131835938,25.0,-88.57636260986328,-0.0,87.00288391113281,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973815917969,0.9396185278892516,0.2043898403644561,0.1832456439733505,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871465802192688,0.050000000745058,0.0480116419494152,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09881591796875,0.7947952151298523,0.1240733414888382,0.0870604887604713,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.104248046875,0.5871465802192688,0.050000000745058,0.0480116419494152,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.7313659191131592,0.0960437282919883,0.4339581131935119,289.09832763671875,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.3501281738281,289.0914611816406,1.0,0.1949449628591537,1.0,1.0,0.2588230073451996,1.0,-0.9604142308235168,0.8400499820709229,0.1203642785549163,0.6041094660758972,0.0,0.0,0.0,22.363510131835938,25.0,-88.57636260986328,-0.0,87.00288391113281,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.07177734375,0.94281667470932,0.2064990848302841,0.1851398348808288,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.5868407487869263,0.050000000745058,0.0480132214725017,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07305908203125,0.7954226732254028,0.1245230287313461,0.0873804315924644,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.5868407487869263,0.050000000745058,0.0480132214725017,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07403564453125,0.7315266132354736,0.0962334424257278,0.4348626136779785,289.0726318359375,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.35528564453125,289.0664978027344,1.0,0.1955548375844955,1.0,1.0,0.2532127499580383,1.0,-0.964161217212677,0.8478880524635315,0.1162731647491455,0.6115232706069946,0.0,0.0,0.0,22.45381164550781,25.0,-78.92171478271484,-0.0,87.88865661621094,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05181884765625,0.945947766304016,0.2086091190576553,0.1870318204164505,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865330696105957,0.050000000745058,0.0480148121714592,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525817871094,0.7960197329521179,0.124963991343975,0.087692305445671,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865330696105957,0.050000000745058,0.0480148121714592,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531921386719,0.7316425442695618,0.0964077338576316,0.4356856942176819,289.05230712890625,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0498352050781,1.0,0.1961435228586197,1.0,1.0,0.2558786869049072,1.0,-0.9677982330322266,0.8491003513336182,0.1186978816986084,0.6123530864715576,0.0,0.0,0.0,22.541912078857425,25.0,-53.89665222167969,-0.0,88.7510757446289,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.9525017142295836,0.2129552364349365,0.1908843368291854,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861493349075317,0.050000000745058,0.0480167903006076,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650634765625,0.7975241541862488,0.1258920580148697,0.0883275270462036,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861493349075317,0.050000000745058,0.0480167903006076,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.7320749759674072,0.0967665091156959,0.4372715055942535,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229553222656,297.3725891113281,289.0700378417969,1.0,0.1972693502902984,1.0,1.0,0.2612105906009674,1.0,-0.9750925302505492,0.8505022525787354,0.1245902553200721,0.612921416759491,0.0,0.0,0.0,22.686988830566406,25.0,17.04116439819336,-0.0,90.44416046142578,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.9525017142295836,0.2129552364349365,0.1908843368291854,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861493349075317,0.050000000745058,0.0480167903006076,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650634765625,0.7975241541862488,0.1258920580148697,0.0883275270462036,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861493349075317,0.050000000745058,0.0480167903006076,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.7320749759674072,0.0967665091156959,0.4372715055942535,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229553222656,297.3725891113281,289.0700378417969,1.0,0.1972693502902984,1.0,1.0,0.2612105906009674,1.0,-0.9750925302505492,0.8505022525787354,0.1245902553200721,0.612921416759491,0.0,0.0,0.0,22.686988830566406,25.0,17.04116439819336,-0.0,90.44416046142578,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599211812019348,0.2175417244434356,0.1949400454759597,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863090753555298,0.050000000745058,0.0480158999562263,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999143004417419,0.126942828297615,0.0890377312898635,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863090753555298,0.050000000745058,0.0480158999562263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331814169883728,0.0971964672207832,0.4391041100025177,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2414855957031,297.38702392578125,289.12420654296875,1.0,0.1983566433191299,1.0,1.0,0.2665424644947052,1.0,-0.9830098748207092,0.8522160053253174,0.1307938545942306,0.6135337948799133,0.0,0.0,0.0,22.765527725219727,25.0,67.86495971679688,-0.0,92.17406463623048,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599211812019348,0.2175417244434356,0.1949400454759597,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863090753555298,0.050000000745058,0.0480158999562263,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999143004417419,0.126942828297615,0.0890377312898635,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863090753555298,0.050000000745058,0.0480158999562263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331814169883728,0.0971964672207832,0.4391041100025177,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2414855957031,297.38702392578125,289.12420654296875,1.0,0.1983566433191299,1.0,1.0,0.2665424644947052,1.0,-0.9830098748207092,0.8522160053253174,0.1307938545942306,0.6135337948799133,0.0,0.0,0.0,22.765527725219727,25.0,67.86495971679688,-0.0,92.17406463623048,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679884910583496,0.2223753482103347,0.1992053240537643,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869731307029724,0.050000000745058,0.0480123646557331,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031916618347168,0.1281343847513198,0.0898391380906105,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869731307029724,0.050000000745058,0.0480123646557331,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349991798400879,0.0977238938212394,0.4413253366947174,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.446533203125,297.4036560058594,289.22186279296875,1.0,0.1994354277849197,1.0,1.0,0.2822476625442505,1.0,-0.99174827337265,0.8447250723838806,0.1470232158899307,0.6046468019485474,0.0,0.0,0.0,22.78313064575196,25.0,134.975341796875,-0.0,93.98811340332033,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679884910583496,0.2223753482103347,0.1992053240537643,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869731307029724,0.050000000745058,0.0480123646557331,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031916618347168,0.1281343847513198,0.0898391380906105,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869731307029724,0.050000000745058,0.0480123646557331,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349991798400879,0.0977238938212394,0.4413253366947174,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.446533203125,297.4036560058594,289.22186279296875,1.0,0.1994354277849197,1.0,1.0,0.2822476625442505,1.0,-0.99174827337265,0.8447250723838806,0.1470232158899307,0.6046468019485474,0.0,0.0,0.0,22.78313064575196,25.0,134.975341796875,-0.0,93.98811340332033,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768365025520324,0.227566584944725,0.2037648260593414,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.588295578956604,0.050000000745058,0.0480054132640361,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076444864273071,0.129531517624855,0.0907706245779991,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.588295578956604,0.050000000745058,0.0480054132640361,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378095984458923,0.0984041020274162,0.4441545605659485,289.3483581542969,289.75,288.15057373046875,284.0607604980469,289.6681213378906,297.4233703613281,289.3680419921875,1.0,0.200541466474533,1.0,1.0,0.2979528605937958,1.0,-1.0017173290252686,0.8366015553474426,0.1651157438755035,0.594663143157959,0.0,0.0,0.0,22.72659683227539,25.0,195.5102081298828,-0.0,95.9593734741211,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768365025520324,0.227566584944725,0.2037648260593414,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.588295578956604,0.050000000745058,0.0480054132640361,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076444864273071,0.129531517624855,0.0907706245779991,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.588295578956604,0.050000000745058,0.0480054132640361,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378095984458923,0.0984041020274162,0.4441545605659485,289.3483581542969,289.75,288.15057373046875,284.0607604980469,289.6681213378906,297.4233703613281,289.3680419921875,1.0,0.200541466474533,1.0,1.0,0.2979528605937958,1.0,-1.0017173290252686,0.8366015553474426,0.1651157438755035,0.594663143157959,0.0,0.0,0.0,22.72659683227539,25.0,195.5102081298828,-0.0,95.9593734741211,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349060058594,0.981497049331665,0.2303003966808319,0.2061680406332016,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892188549041748,0.050000000745058,0.0480006113648414,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43017578125,0.8102980852127075,0.130313292145729,0.0912932157516479,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892188549041748,0.050000000745058,0.0480006113648414,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267272949219,0.7396374940872192,0.0988091900944709,0.4458488225936889,289.4316101074219,289.75,288.18865966796875,284.0704040527344,289.78192138671875,297.434326171875,289.45294189453125,1.0,0.2011163383722305,1.0,1.0,0.3058054447174072,1.0,-1.0072506666183472,0.832481324672699,0.174769327044487,0.5894110798835754,0.0,0.0,0.0,22.67034339904785,25.0,219.5257110595703,-0.0,97.0248794555664,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243835449219,0.9862432479858398,0.2331223040819168,0.2086506485939026,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903096795082092,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5193786621094,0.8132088780403137,0.1311492770910263,0.09185341745615,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903096795082092,0.050000000745058,0.0479949861764907,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157470703125,0.7417500615119934,0.0992579609155654,0.447734922170639,289.5208740234375,289.8500061035156,288.2267150878906,284.0802917480469,289.8852844238281,297.4459533691406,289.5429382324219,1.0,0.2017110288143158,1.0,1.0,0.3122016489505768,1.0,-1.0131527185440063,0.8298559784889221,0.1832967102527618,0.58551025390625,0.0,0.0,0.0,22.59730339050293,25.0,236.52149963378903,-0.0,98.15029907226562,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.995688259601593,0.2389955520629882,0.213831290602684,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.592904269695282,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.819678544998169,0.1329658925533294,0.0930785238742828,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.592904269695282,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.7467520833015442,0.1002761423587799,0.4520593583583832,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.0899963378906,297.4707336425781,289.72821044921875,1.0,0.2029715180397033,1.0,1.0,0.3249939978122711,1.0,-1.025990605354309,0.8249183297157288,0.2010722458362579,0.577630877494812,0.0,0.0,0.0,22.41301155090332,25.0,256.4171142578125,-0.0,100.59162139892578,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.995688259601593,0.2389955520629882,0.213831290602684,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.592904269695282,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.819678544998169,0.1329658925533294,0.0930785238742828,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.592904269695282,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.7467520833015442,0.1002761423587799,0.4520593583583832,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.0899963378906,297.4707336425781,289.72821044921875,1.0,0.2029715180397033,1.0,1.0,0.3249939978122711,1.0,-1.025990605354309,0.8249183297157288,0.2010722458362579,0.577630877494812,0.0,0.0,0.0,22.41301155090332,25.0,256.4171142578125,-0.0,100.59162139892578,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027404785156,0.9928351044654846,0.2456176280975341,0.2126983404159546,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915634036064148,0.050000000745058,0.0479884967207908,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218512535095215,0.1349475681781768,0.0944391712546348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915634036064148,0.050000000745058,0.0479884967207908,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.7479682564735413,0.1014366000890731,0.4571382403373718,289.8990173339844,290.04998779296875,288.3780517578125,284.1229858398437,290.2962951660156,297.5022277832031,289.9224548339844,1.0,0.2041391432285308,1.0,1.0,0.3377863466739654,1.0,-1.032300353050232,0.8142544031143188,0.218045949935913,0.5656560659408569,0.0,0.0,0.0,22.65757942199707,25.0,269.158447265625,-0.0,102.40039825439452,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027404785156,0.9928351044654846,0.2456176280975341,0.2126983404159546,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915634036064148,0.050000000745058,0.0479884967207908,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218512535095215,0.1349475681781768,0.0944391712546348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915634036064148,0.050000000745058,0.0479884967207908,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.7479682564735413,0.1014366000890731,0.4571382403373718,289.8990173339844,290.04998779296875,288.3780517578125,284.1229858398437,290.2962951660156,297.5022277832031,289.9224548339844,1.0,0.2041391432285308,1.0,1.0,0.3377863466739654,1.0,-1.032300353050232,0.8142544031143188,0.218045949935913,0.5656560659408569,0.0,0.0,0.0,22.65757942199707,25.0,269.158447265625,-0.0,102.40039825439452,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869140625,0.9917834997177124,0.2533665597438812,0.2119460850954055,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.5914416313171387,0.050000000745058,0.0479890741407871,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826110839844,0.8256514668464661,0.1370740830898285,0.0959014073014259,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.5914416313171387,0.050000000745058,0.0479890741407871,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07916259765625,0.7508080005645752,0.1027425527572631,0.4628419578075409,290.08380126953125,290.1499938964844,288.4532165527344,284.1463317871094,290.4339599609375,297.547119140625,290.1037292480469,1.0,0.2052263170480728,1.0,1.0,0.3432250022888183,1.0,-1.039742946624756,0.8127427101135254,0.2270002663135528,0.5622737407684326,0.0,0.0,0.0,22.75817108154297,25.0,250.29122924804688,-0.0,104.24972534179688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869140625,0.9917834997177124,0.2533665597438812,0.2119460850954055,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.5914416313171387,0.050000000745058,0.0479890741407871,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826110839844,0.8256514668464661,0.1370740830898285,0.0959014073014259,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.5914416313171387,0.050000000745058,0.0479890741407871,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07916259765625,0.7508080005645752,0.1027425527572631,0.4628419578075409,290.08380126953125,290.1499938964844,288.4532165527344,284.1463317871094,290.4339599609375,297.547119140625,290.1037292480469,1.0,0.2052263170480728,1.0,1.0,0.3432250022888183,1.0,-1.039742946624756,0.8127427101135254,0.2270002663135528,0.5622737407684326,0.0,0.0,0.0,22.75817108154297,25.0,250.29122924804688,-0.0,104.24972534179688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9915080666542052,0.26143479347229,0.2111307978630066,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920599699020386,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304258584976196,0.1392765343189239,0.0974258556962013,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920599699020386,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.7547040581703186,0.1041416153311729,0.4690135419368744,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59381103515625,290.264404296875,1.0,0.2063131481409073,1.0,1.0,0.3486636579036712,1.0,-1.048336625099182,0.8122068047523499,0.2361297607421875,0.5594301819801331,0.0,0.0,0.0,22.775775909423828,28.0,228.239013671875,-0.0,106.17337799072266,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9915080666542052,0.26143479347229,0.2111307978630066,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920599699020386,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304258584976196,0.1392765343189239,0.0974258556962013,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920599699020386,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.7547040581703186,0.1041416153311729,0.4690135419368744,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59381103515625,290.264404296875,1.0,0.2063131481409073,1.0,1.0,0.3486636579036712,1.0,-1.048336625099182,0.8122068047523499,0.2361297607421875,0.5594301819801331,0.0,0.0,0.0,22.775775909423828,28.0,228.239013671875,-0.0,106.17337799072266,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917877912521362,0.265527993440628,0.2119586020708084,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914318561553955,0.050000000745058,0.0479890517890453,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8317573070526123,0.1403992623090744,0.0982069298624992,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914318561553955,0.050000000745058,0.0479890517890453,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7556948065757751,0.1048690378665924,0.4722472429275512,290.32330322265625,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.61334228515625,290.34112548828125,1.0,0.2073548436164856,1.0,1.0,0.3513830006122589,1.0,-1.0541547536849976,0.8129829168319702,0.2411718517541885,0.558587372303009,0.0,0.0,0.0,22.92148399353028,28.0,219.9867553710937,-0.0,107.75501251220705,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.9923582673072816,0.2695477604866028,0.2136958539485931,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901107788085938,0.050000000745058,0.0479957424104213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.8323001265525818,0.1415344625711441,0.0990002751350402,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901107788085938,0.050000000745058,0.0479957424104213,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.7559695839881897,0.105620302259922,0.4755962193012237,290.3961486816406,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240234375,290.4110412597656,1.0,0.208686351776123,1.0,1.0,0.3497695624828338,1.0,-1.0612268447875977,0.8198328614234924,0.241393968462944,0.5634561777114868,0.0,0.0,0.0,23.172876358032227,31.0,200.1562042236328,-0.0,109.83533477783205,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
