time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940747022628784,0.2771936357021332,0.2193961888551712,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857452750205994,0.050000000745058,0.0480183586478233,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313717842102051,0.1437854617834091,0.1005958020687103,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857452750205994,0.050000000745058,0.0480183586478233,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.754705011844635,0.1071371510624885,0.4825058579444885,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.685302734375,297.6313781738281,290.5103454589844,1.0,0.2121434360742569,1.0,1.0,0.3465427160263061,1.0,-1.0783299207687378,0.836438775062561,0.2418911755084991,0.5753254294395447,0.0,0.0,0.0,23.946672439575195,34.0,146.87237548828125,-0.0,115.27079010009766,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940747022628784,0.2771936357021332,0.2193961888551712,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857452750205994,0.050000000745058,0.0480183586478233,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313717842102051,0.1437854617834091,0.1005958020687103,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857452750205994,0.050000000745058,0.0480183586478233,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.754705011844635,0.1071371510624885,0.4825058579444885,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.685302734375,297.6313781738281,290.5103454589844,1.0,0.2121434360742569,1.0,1.0,0.3465427160263061,1.0,-1.0783299207687378,0.836438775062561,0.2418911755084991,0.5753254294395447,0.0,0.0,0.0,23.946672439575195,34.0,146.87237548828125,-0.0,115.27079010009766,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.996163010597229,0.2842171490192413,0.2277116626501083,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56964111328125,0.579281747341156,0.050000000745058,0.0480533055961132,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.8279207944869995,0.1459666490554809,0.1021575033664703,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56964111328125,0.579281747341156,0.050000000745058,0.0480533055961132,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758972167969,0.7511254549026489,0.108609102666378,0.4893417060375213,290.5776672363281,290.54998779296875,288.75,284.25567626953125,290.71551513671875,297.6293029785156,290.5853271484375,1.0,0.2165116518735885,1.0,1.0,0.343315839767456,1.0,-1.0984725952148438,0.8553114533424377,0.2431610822677612,0.5887858867645264,0.0,0.0,0.0,25.07465934753418,37.0,109.92843627929688,-0.0,122.27283477783205,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.996163010597229,0.2842171490192413,0.2277116626501083,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56964111328125,0.579281747341156,0.050000000745058,0.0480533055961132,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.8279207944869995,0.1459666490554809,0.1021575033664703,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56964111328125,0.579281747341156,0.050000000745058,0.0480533055961132,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758972167969,0.7511254549026489,0.108609102666378,0.4893417060375213,290.5776672363281,290.54998779296875,288.75,284.25567626953125,290.71551513671875,297.6293029785156,290.5853271484375,1.0,0.2165116518735885,1.0,1.0,0.343315839767456,1.0,-1.0984725952148438,0.8553114533424377,0.2431610822677612,0.5887858867645264,0.0,0.0,0.0,25.07465934753418,37.0,109.92843627929688,-0.0,122.27283477783205,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.9980183243751526,0.2910171449184418,0.2375568300485611,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329345703125,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392822265625,0.8231731653213501,0.1484255343675613,0.103822261095047,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329345703125,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.7465012073516846,0.1103722527623176,0.4968953430652618,290.6396484375,290.6499938964844,288.8233337402344,284.2872009277344,290.75067138671875,297.6235656738281,290.64599609375,1.0,0.2216452956199646,1.0,1.0,0.3404735624790191,1.0,-1.1214604377746582,0.8758010864257812,0.2456592917442321,0.6034459471702576,0.0,0.0,0.0,26.49815559387207,25.0,87.58025360107422,-0.0,130.80381774902344,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.9980183243751526,0.2910171449184418,0.2375568300485611,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329345703125,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392822265625,0.8231731653213501,0.1484255343675613,0.103822261095047,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329345703125,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.7465012073516846,0.1103722527623176,0.4968953430652618,290.6396484375,290.6499938964844,288.8233337402344,284.2872009277344,290.75067138671875,297.6235656738281,290.64599609375,1.0,0.2216452956199646,1.0,1.0,0.3404735624790191,1.0,-1.1214604377746582,0.8758010864257812,0.2456592917442321,0.6034459471702576,0.0,0.0,0.0,26.49815559387207,25.0,87.58025360107422,-0.0,130.80381774902344,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.9970360398292542,0.2990702390670776,0.2319155931472778,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759655237197876,0.050000000745058,0.0480718202888965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.8330987095832825,0.1513496935367584,0.1057713776826858,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759655237197876,0.050000000745058,0.0480718202888965,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.7559285759925842,0.1126620173454284,0.5064776539802551,290.6923217773437,290.54998779296875,288.89666748046875,284.32000732421875,290.7829284667969,297.62762451171875,290.69744873046875,1.0,0.2210916429758072,1.0,1.0,0.3376312851905823,1.0,-1.1284762620925903,0.8846976161003113,0.2437787055969238,0.6105383634567261,0.0,0.0,0.0,25.92143440246582,28.0,72.3191146850586,-0.0,131.5290985107422,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.9970360398292542,0.2990702390670776,0.2319155931472778,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759655237197876,0.050000000745058,0.0480718202888965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.8330987095832825,0.1513496935367584,0.1057713776826858,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759655237197876,0.050000000745058,0.0480718202888965,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.7559285759925842,0.1126620173454284,0.5064776539802551,290.6923217773437,290.54998779296875,288.89666748046875,284.32000732421875,290.7829284667969,297.62762451171875,290.69744873046875,1.0,0.2210916429758072,1.0,1.0,0.3376312851905823,1.0,-1.1284762620925903,0.8846976161003113,0.2437787055969238,0.6105383634567261,0.0,0.0,0.0,25.92143440246582,28.0,72.3191146850586,-0.0,131.5290985107422,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157897949219,0.9964696764945984,0.3039833307266235,0.2291224598884582,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.5781720876693726,0.050000000745058,0.0480592958629131,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7148132324219,0.8382970094680786,0.1529465615749359,0.1068457290530204,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.5781720876693726,0.050000000745058,0.0480592958629131,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7139892578125,0.761104166507721,0.1139918118715286,0.5120967030525208,290.7150573730469,290.54998779296875,288.9333190917969,284.3368835449219,290.8009338378906,297.6378173828125,290.7199401855469,1.0,0.2215194702148437,1.0,1.0,0.3362101316452026,1.0,-1.1331232786178589,0.889991283416748,0.2431319952011108,0.6146000027656555,0.0,0.0,0.0,25.66275787353516,28.0,66.9269027709961,-0.0,132.25086975097656,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376708984375,0.9961335062980652,0.30906742811203,0.2275779098272323,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.5793857574462891,0.050000000745058,0.0480524748563766,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367858886719,0.8425261378288269,0.1546179801225662,0.1079811379313469,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.5793857574462891,0.050000000745058,0.0480524748563766,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.7655048966407776,0.1154339835047721,0.5182796716690063,290.73699951171875,290.45001220703125,288.9700012207031,284.3540954589844,290.8148193359375,297.64923095703125,290.7415466308594,1.0,0.2223047018051147,1.0,1.0,0.3341106474399566,1.0,-1.14003586769104,0.8977790474891663,0.2422568649053573,0.620734453201294,0.0,0.0,0.0,25.58073234558105,31.0,62.15864562988281,-0.0,133.9191131591797,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.9959165453910828,0.3194449543952942,0.2266185581684112,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801370143890381,0.050000000745058,0.0480482019484043,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.8494048714637756,0.1581475734710693,0.110398456454277,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801370143890381,0.050000000745058,0.0480482019484043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.7731366157531738,0.1186015978455543,0.5320493578910828,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717834472656,290.7791748046875,1.0,0.2248972356319427,1.0,1.0,0.3299117088317871,1.0,-1.1583013534545898,0.9167463183403016,0.2415550351142883,0.6355797052383423,0.0,0.0,0.0,25.71868324279785,34.0,53.59638214111328,-0.0,139.10552978515625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.9959165453910828,0.3194449543952942,0.2266185581684112,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801370143890381,0.050000000745058,0.0480482019484043,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.8494048714637756,0.1581475734710693,0.110398456454277,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801370143890381,0.050000000745058,0.0480482019484043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.7731366157531738,0.1186015978455543,0.5320493578910828,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717834472656,290.7791748046875,1.0,0.2248972356319427,1.0,1.0,0.3299117088317871,1.0,-1.1583013534545898,0.9167463183403016,0.2415550351142883,0.6355797052383423,0.0,0.0,0.0,25.71868324279785,34.0,53.59638214111328,-0.0,139.10552978515625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962910413742064,0.3298736810684204,0.2282907664775848,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788251161575317,0.050000000745058,0.0480553433299064,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541656732559204,0.1618894189596176,0.1129789426922798,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788251161575317,0.050000000745058,0.0480553433299064,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.7790696024894714,0.1220809072256088,0.5473545789718628,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.69207763671875,290.81463623046875,1.0,0.2287048548460006,1.0,1.0,0.3257127404212951,1.0,-1.1817916631698608,0.9396112561225892,0.2421804219484329,0.6533825993537903,0.0,0.0,0.0,26.22577667236328,37.0,49.7522087097168,-0.0,146.64447021484375,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962910413742064,0.3298736810684204,0.2282907664775848,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788251161575317,0.050000000745058,0.0480553433299064,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541656732559204,0.1618894189596176,0.1129789426922798,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788251161575317,0.050000000745058,0.0480553433299064,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.7790696024894714,0.1220809072256088,0.5473545789718628,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.69207763671875,290.81463623046875,1.0,0.2287048548460006,1.0,1.0,0.3257127404212951,1.0,-1.1817916631698608,0.9396112561225892,0.2421804219484329,0.6533825993537903,0.0,0.0,0.0,26.22577667236328,37.0,49.7522087097168,-0.0,146.64447021484375,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970990419387816,0.3401787877082824,0.2322408407926559,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757055878639221,0.050000000745058,0.0480728112161159,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569245338439941,0.1657837331295013,0.1156907156109809,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757055878639221,0.050000000745058,0.0480728112161159,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7833063006401062,0.1257940977811813,0.5638716220855713,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7787780761719,297.7093200683594,290.8097839355469,1.0,0.2335635721683502,1.0,1.0,0.3068911731243133,1.0,-1.2096537351608276,0.9849305152893066,0.2247232049703598,0.6927416324615479,0.0,0.0,0.0,27.069969177246094,40.0,-7.182617664337158,-0.0,156.44297790527344,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970990419387816,0.3401787877082824,0.2322408407926559,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757055878639221,0.050000000745058,0.0480728112161159,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569245338439941,0.1657837331295013,0.1156907156109809,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757055878639221,0.050000000745058,0.0480728112161159,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7833063006401062,0.1257940977811813,0.5638716220855713,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7787780761719,297.7093200683594,290.8097839355469,1.0,0.2335635721683502,1.0,1.0,0.3068911731243133,1.0,-1.2096537351608276,0.9849305152893066,0.2247232049703598,0.6927416324615479,0.0,0.0,0.0,27.069969177246094,40.0,-7.182617664337158,-0.0,156.44297790527344,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981406331062316,0.3500552773475647,0.2383548617362976,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574047684669495,0.1696614176034927,0.1184255927801132,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855144143104553,0.1295907199382782,0.5809751749038696,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836242675781,297.72149658203125,290.7601318359375,1.0,0.2393093258142471,1.0,1.0,0.2880696058273315,1.0,-1.240872144699097,1.0332753658294678,0.2075968384742736,0.7344931364059448,0.0,0.0,0.0,28.25253677368164,43.0,-56.5459213256836,-0.0,168.39859008789062,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981406331062316,0.3500552773475647,0.2383548617362976,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574047684669495,0.1696614176034927,0.1184255927801132,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855144143104553,0.1295907199382782,0.5809751749038696,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836242675781,297.72149658203125,290.7601318359375,1.0,0.2393093258142471,1.0,1.0,0.2880696058273315,1.0,-1.240872144699097,1.0332753658294678,0.2075968384742736,0.7344931364059448,0.0,0.0,0.0,28.25253677368164,43.0,-56.5459213256836,-0.0,168.39859008789062,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9986578226089478,0.3548165559768677,0.2421203255653381,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677675604820251,0.050000000745058,0.0481195896863937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.8568148016929626,0.1715810298919677,0.1197830811142921,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677675604820251,0.050000000745058,0.0481195896863937,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858520150184631,0.1314995139837265,0.5896109342575073,290.7354736328125,289.8970031738281,289.29998779296875,284.5221252441406,290.6405029296875,297.72540283203125,290.7294006347656,1.0,0.2424632012844085,1.0,1.0,0.2786588072776794,1.0,-1.257430911064148,1.0580923557281494,0.1993386000394821,0.755837619304657,0.0,0.0,0.0,28.96875,43.0,-71.7668685913086,-0.0,175.1487579345703,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.9990000128746032,0.3594621121883392,0.2462600022554397,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084350585937,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8557554483413696,0.1734873056411743,0.1211337298154831,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084350585937,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.78574138879776,0.1334088891744613,0.5982747077941895,290.6988830566406,289.7633361816406,289.336669921875,284.542236328125,290.5594787597656,297.7245788574219,290.6898803710937,1.0,0.2457791715860366,1.0,1.0,0.263383537530899,1.0,-1.2744708061218262,1.0899540185928345,0.1845168024301529,0.7841150760650635,0.0,0.0,0.0,29.76476287841797,46.0,-97.3862533569336,-0.0,182.39505004882807,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682934045791626,0.2555474042892456,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566936731338501,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522568345069885,0.1771899759769439,0.1237829327583313,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566936731338501,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7841628789901733,0.1371710151433944,0.6154845356941223,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.40576171875,297.7177734375,290.5738830566406,1.0,0.2528186440467834,1.0,1.0,0.2328330278396606,1.0,-1.3095778226852417,1.153659701347351,0.1559181213378906,0.8404725790023804,0.0,0.0,0.0,31.5982666015625,49.0,-146.93939208984375,-0.0,198.303939819336,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682934045791626,0.2555474042892456,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566936731338501,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522568345069885,0.1771899759769439,0.1237829327583313,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566936731338501,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7841628789901733,0.1371710151433944,0.6154845356941223,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.40576171875,297.7177734375,290.5738830566406,1.0,0.2528186440467834,1.0,1.0,0.2328330278396606,1.0,-1.3095778226852417,1.153659701347351,0.1559181213378906,0.8404725790023804,0.0,0.0,0.0,31.5982666015625,49.0,-146.93939208984375,-0.0,198.303939819336,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.3765301704406738,0.2659028768539428,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480872988700867,0.050000000745058,0.0482524670660495,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8472063541412354,0.1807276159524917,0.1263226121664047,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480872988700867,0.050000000745058,0.0482524670660495,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7810043692588806,0.1408323496580124,0.6323035359382629,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.283935546875,297.7048645019531,290.453369140625,1.0,0.2602740228176117,1.0,1.0,0.2022825181484222,1.0,-1.3453937768936155,1.2151963710784912,0.1301974803209304,0.8945480585098267,0.0,0.0,0.0,33.74042892456055,52.0,-161.4114532470703,-0.0,215.95230102539065,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.3765301704406738,0.2659028768539428,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480872988700867,0.050000000745058,0.0482524670660495,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8472063541412354,0.1807276159524917,0.1263226121664047,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480872988700867,0.050000000745058,0.0482524670660495,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7810043692588806,0.1408323496580124,0.6323035359382629,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.283935546875,297.7048645019531,290.453369140625,1.0,0.2602740228176117,1.0,1.0,0.2022825181484222,1.0,-1.3453937768936155,1.2151963710784912,0.1301974803209304,0.8945480585098267,0.0,0.0,0.0,33.74042892456055,52.0,-161.4114532470703,-0.0,215.95230102539065,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842722475528717,0.2770277857780456,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391866564750671,0.050000000745058,0.0483228154480457,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413982391357422,0.1841631680727005,0.1287872940301895,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391866564750671,0.050000000745058,0.0483228154480457,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769719958305359,0.1444195210933685,0.6488006711006165,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1545715332031,297.6925354003906,290.3292541503906,1.0,0.2680218815803528,1.0,1.0,0.1632891595363617,1.0,-1.3816790580749512,1.2809611558914185,0.1007178351283073,0.952750325202942,0.0,0.0,0.0,36.13542938232422,55.0,-170.8826446533203,-0.0,235.2386779785156,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842722475528717,0.2770277857780456,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391866564750671,0.050000000745058,0.0483228154480457,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413982391357422,0.1841631680727005,0.1287872940301895,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391866564750671,0.050000000745058,0.0483228154480457,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769719958305359,0.1444195210933685,0.6488006711006165,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1545715332031,297.6925354003906,290.3292541503906,1.0,0.2680218815803528,1.0,1.0,0.1632891595363617,1.0,-1.3816790580749512,1.2809611558914185,0.1007178351283073,0.952750325202942,0.0,0.0,0.0,36.13542938232422,55.0,-170.8826446533203,-0.0,235.2386779785156,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775207519531,0.9990000128746032,0.3914619982242584,0.2887073755264282,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.530489444732666,0.050000000745058,0.0483998320996761,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.8353883028030396,0.1874851882457733,0.1311885714530944,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.530489444732666,0.050000000745058,0.0483998320996761,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.7726020812988281,0.1479175686836242,0.664985716342926,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,289.8971252441406,297.6822814941406,290.1615905761719,1.0,0.2759655714035034,1.0,1.0,0.1242958009243011,1.0,-1.4181958436965942,1.3731577396392822,0.0450380556285381,1.0372297763824463,0.0,0.0,0.0,38.731689453125,58.0,-236.59532165527344,-0.0,256.0675354003906,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775207519531,0.9990000128746032,0.3914619982242584,0.2887073755264282,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.530489444732666,0.050000000745058,0.0483998320996761,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.8353883028030396,0.1874851882457733,0.1311885714530944,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.530489444732666,0.050000000745058,0.0483998320996761,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.7726020812988281,0.1479175686836242,0.664985716342926,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,289.8971252441406,297.6822814941406,290.1615905761719,1.0,0.2759655714035034,1.0,1.0,0.1242958009243011,1.0,-1.4181958436965942,1.3731577396392822,0.0450380556285381,1.0372297763824463,0.0,0.0,0.0,38.731689453125,58.0,-236.59532165527344,-0.0,256.0675354003906,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06622314453125,0.9990000128746032,0.3947041928768158,0.2948031723499298,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.5262174010276794,0.050000000745058,0.0484412983059883,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0702819824219,0.8322078585624695,0.1890316158533096,0.1323298215866089,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.5262174010276794,0.050000000745058,0.0484412983059883,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728454589844,0.770203709602356,0.1495780646800995,0.6727880835533142,290.06915283203125,289.0746765136719,289.6666564941406,284.7348327636719,289.7846069335937,297.6770935058594,290.0509338378906,1.0,0.2799792885780334,1.0,1.0,0.1047991290688514,1.0,-1.4363497495651243,1.4163049459457395,0.020044732838869,1.0765515565872192,0.0,0.0,0.0,40.11005401611328,58.0,-266.14532470703125,-0.0,266.9977722167969,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.9990000128746032,0.3987155258655548,0.2766778469085693,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794921875,0.7193418741226196,0.1337220221757888,0.1073979809880256,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715576171875,0.8510598540306091,0.1905682682991027,0.1333068758249282,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941711425781,0.5394534468650818,0.050000000745058,0.0483197756111621,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735717773437,0.7897241711616516,0.1512336432933807,0.679601788520813,289.970458984375,288.9519958496094,289.7033386230469,284.7574462890625,289.7403869628906,297.6697082519531,289.9572448730469,1.0,0.2851476371288299,1.0,1.0,0.0846284031867981,1.0,-1.4945299625396729,1.487770438194275,0.0067595564760267,1.135459065437317,0.0,0.0,0.0,38.07801055908203,78.0,-253.43682861328125,-0.0,287.2151184082031,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710021972656,0.9990000128746032,0.407349556684494,0.3024115860462188,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728332519531,0.7363067269325256,0.1323556751012802,0.1265526711940765,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8718566894531,0.8318642973899841,0.1936318576335907,0.1355650722980499,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.5211350917816162,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719594836235046,0.1544002741575241,0.6948351263999939,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.868408203125,1.0,0.3021284937858581,1.0,1.0,0.044286947697401,1.0,-1.5696505308151243,1.5693511962890625,0.0002993018715642,1.2017441987991333,0.0,0.0,0.0,43.92135620117188,81.0,-140.83657836914062,-0.0,337.8917541503906,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710021972656,0.9990000128746032,0.407349556684494,0.3024115860462188,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728332519531,0.7363067269325256,0.1323556751012802,0.1265526711940765,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8718566894531,0.8318642973899841,0.1936318576335907,0.1355650722980499,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.5211350917816162,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719594836235046,0.1544002741575241,0.6948351263999939,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.868408203125,1.0,0.3021284937858581,1.0,1.0,0.044286947697401,1.0,-1.5696505308151243,1.5693511962890625,0.0002993018715642,1.2017441987991333,0.0,0.0,0.0,43.92135620117188,81.0,-140.83657836914062,-0.0,337.8917541503906,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115889370441437,0.3325855731964111,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160121202468872,0.133462518453598,0.127241626381874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119267225265503,0.1969932168722152,0.1380102485418319,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035604238510132,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534043788909912,0.1575508415699005,0.709963321685791,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168300092220306,1.0,1.0,0.0039454926736652,1.0,-1.628078579902649,1.6280744075775146,4.12656436310499e-06,1.2483855485916138,0.0,0.0,0.0,50.76119613647461,84.0,-39.78626251220703,-0.0,386.7892456054688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115889370441437,0.3325855731964111,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160121202468872,0.133462518453598,0.127241626381874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119267225265503,0.1969932168722152,0.1380102485418319,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035604238510132,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534043788909912,0.1575508415699005,0.709963321685791,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168300092220306,1.0,1.0,0.0039454926736652,1.0,-1.628078579902649,1.6280744075775146,4.12656436310499e-06,1.2483855485916138,0.0,0.0,0.0,50.76119613647461,84.0,-39.78626251220703,-0.0,386.7892456054688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
