time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4153566658496856,0.3568543195724487,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037190198898315,0.1363202929496765,0.1297778040170669,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.798004150390625,0.2007285058498382,0.1406924724578857,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917408227920532,0.050000000745058,0.0489122681319713,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418142557144165,0.1608774662017822,0.725541353225708,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300512433052063,1.0,1.0,0.002367295557633,1.0,-1.6824198961257937,1.6824167966842651,3.105227733612992e-06,1.2913631200790403,0.0,0.0,0.0,56.84378433227539,72.0,22.71184539794922,-0.0,434.40240478515625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4153566658496856,0.3568543195724487,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037190198898315,0.1363202929496765,0.1297778040170669,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.798004150390625,0.2007285058498382,0.1406924724578857,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917408227920532,0.050000000745058,0.0489122681319713,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418142557144165,0.1608774662017822,0.725541353225708,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300512433052063,1.0,1.0,0.002367295557633,1.0,-1.6824198961257937,1.6824167966842651,3.105227733612992e-06,1.2913631200790403,0.0,0.0,0.0,56.84378433227539,72.0,22.71184539794922,-0.0,434.40240478515625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206024706363678,0.3637316823005676,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056618928909302,0.1402415037155151,0.1333177536725998,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982132434844971,0.2048002481460571,0.1435134559869766,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886079132556915,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424667477607727,0.1644783616065979,0.7416004538536072,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361824750900268,1.0,1.0,0.0007890984998084,1.0,-1.717680811882019,1.717678189277649,2.655523758221534e-06,1.3194129467010498,0.0,0.0,0.0,59.07118988037109,60.0,59.05913162231445,-0.0,461.7775268554688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206024706363678,0.3637316823005676,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056618928909302,0.1402415037155151,0.1333177536725998,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982132434844971,0.2048002481460571,0.1435134559869766,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886079132556915,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424667477607727,0.1644783616065979,0.7416004538536072,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361824750900268,1.0,1.0,0.0007890984998084,1.0,-1.717680811882019,1.717678189277649,2.655523758221534e-06,1.3194129467010498,0.0,0.0,0.0,59.07118988037109,60.0,59.05913162231445,-0.0,461.7775268554688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247342944145202,0.3471650183200836,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.720125675201416,0.1425295174121856,0.1352240294218063,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134428858757019,0.2070032954216003,0.1448937207460403,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6125931143760681,0.1338159739971161,0.0836536809802055,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561507225036621,0.1664600372314453,0.7494420409202576,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379242122173309,1.0,1.0,0.0,1.0,-1.7527108192443848,1.7527083158493042,2.5001972971949726e-06,1.3460191488265991,0.0,0.0,0.0,56.31989288330078,60.0,69.70611572265625,-0.0,475.1783142089844,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.431847870349884,0.3260983824729919,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377384901046753,0.1449943929910659,0.1373225897550583,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.832167387008667,0.2093053162097931,0.1463546007871627,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175952196121216,0.1334898769855499,0.1256185621023178,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749549150466919,0.1685620844364166,0.7578938603401184,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394192159175873,1.0,1.0,0.0,1.0,-1.792307734489441,1.7923052310943604,2.5956637728086207e-06,1.3782062530517578,0.0,0.0,0.0,53.03424453735352,63.0,80.18547058105469,-0.0,490.2376708984375,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454627633094787,0.3240272402763366,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472689747810364,0.1502298712730407,0.1421449035406112,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395759463310242,0.2140463292598724,0.1496046483516693,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217761874198914,0.1331053674221038,0.1271345019340515,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832815647125244,0.1729366928339004,0.7770972847938538,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441786468029022,1.0,1.0,0.0,1.0,-1.8243893384933472,1.8243865966796875,2.6871102818404324e-06,1.4034583568572998,0.0,0.0,0.0,53.37277603149414,66.0,91.27082824707033,-0.0,512.1583251953125,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454627633094787,0.3240272402763366,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472689747810364,0.1502298712730407,0.1421449035406112,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395759463310242,0.2140463292598724,0.1496046483516693,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217761874198914,0.1331053674221038,0.1271345019340515,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832815647125244,0.1729366928339004,0.7770972847938538,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441786468029022,1.0,1.0,0.0,1.0,-1.8243893384933472,1.8243865966796875,2.6871102818404324e-06,1.4034583568572998,0.0,0.0,0.0,53.37277603149414,66.0,91.27082824707033,-0.0,512.1583251953125,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576640725135803,0.32408207654953,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560017704963684,0.1558891385793686,0.1473970562219619,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455979228019714,0.2190462499856948,0.1530446708202362,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242287397384644,0.1351144015789032,0.1285474747419357,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902796864509583,0.1776002794504165,0.7976731657981873,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499269783496856,1.0,1.0,0.0,1.0,-1.8612923622131348,1.861289620399475,2.794570491460036e-06,1.432460069656372,0.0,0.0,0.0,54.25031661987305,69.0,97.1561508178711,-0.0,539.764404296875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576640725135803,0.32408207654953,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560017704963684,0.1558891385793686,0.1473970562219619,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455979228019714,0.2190462499856948,0.1530446708202362,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242287397384644,0.1351144015789032,0.1285474747419357,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902796864509583,0.1776002794504165,0.7976731657981873,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499269783496856,1.0,1.0,0.0,1.0,-1.8612923622131348,1.861289620399475,2.794570491460036e-06,1.432460069656372,0.0,0.0,0.0,54.25031661987305,69.0,97.1561508178711,-0.0,539.764404296875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696024656295776,0.3248882293701172,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647069692611694,0.1618902683258056,0.1529936343431472,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512625694274902,0.2242719382047653,0.1566506773233413,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728742241859436,0.1385229229927063,0.1314835101366043,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969401478767395,0.1825210452079773,0.8194514513015747,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565706312656402,1.0,1.0,0.0,1.0,-1.9029853343963623,1.9029823541641235,2.918907512139413e-06,1.4651939868927002,0.0,0.0,0.0,55.40974044799805,72.0,100.43806457519533,-0.0,572.6788330078125,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696024656295776,0.3248882293701172,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647069692611694,0.1618902683258056,0.1529936343431472,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512625694274902,0.2242719382047653,0.1566506773233413,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728742241859436,0.1385229229927063,0.1314835101366043,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969401478767395,0.1825210452079773,0.8194514513015747,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565706312656402,1.0,1.0,0.0,1.0,-1.9029853343963623,1.9029823541641235,2.918907512139413e-06,1.4651939868927002,0.0,0.0,0.0,55.40974044799805,72.0,100.43806457519533,-0.0,572.6788330078125,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816163778305053,0.3264539241790771,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732074856758118,0.1681860387325287,0.1588833779096603,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565038442611694,0.2297029793262481,0.160406619310379,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342186570167542,0.1428182274103164,0.1353650242090225,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031808137893677,0.1876826286315918,0.8423503637313843,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639784753322601,1.0,1.0,0.0,1.0,-1.948604702949524,1.948601603507996,3.058469701500144e-06,1.5009689331054688,0.0,0.0,0.0,56.841094970703125,75.0,102.25294494628906,-0.0,610.7247924804688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816163778305053,0.3264539241790771,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732074856758118,0.1681860387325287,0.1588833779096603,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565038442611694,0.2297029793262481,0.160406619310379,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342186570167542,0.1428182274103164,0.1353650242090225,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031808137893677,0.1876826286315918,0.8423503637313843,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639784753322601,1.0,1.0,0.0,1.0,-1.948604702949524,1.948601603507996,3.058469701500144e-06,1.5009689331054688,0.0,0.0,0.0,56.841094970703125,75.0,102.25294494628906,-0.0,610.7247924804688,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876853227615356,0.3274879455566406,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773621082305908,0.1714344471693039,0.161927193403244,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589785695075989,0.2324909418821334,0.1623370349407196,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.737156331539154,0.1452066451311111,0.1375574022531509,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061517477035522,0.1903487741947174,0.8541961908340454,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679302632808685,1.0,1.0,0.0,1.0,-1.9726767539978027,1.9726735353469849,3.1335753192252014e-06,1.5198287963867188,0.0,0.0,0.0,57.650001525878906,75.0,102.82586669921876,-0.0,631.6299438476562,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4938027262687683,0.3286663889884949,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814521193504333,0.1747464686632156,0.1650330871343612,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613694310188293,0.2353256940841674,0.1643010675907135,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401845455169678,0.1477249860763549,0.1398835927248001,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089901804924011,0.1930695921182632,0.8662949800491333,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720293641090393,1.0,1.0,0.0,1.0,-1.9975022077560425,1.9974989891052248,3.21207744491403e-06,1.5392662286758425,0.0,0.0,0.0,58.51591110229492,78.0,103.24876403808594,-0.0,653.7781982421875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002201795578003,0.3300264775753021,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856408953666687,0.1782571971416473,0.1683275401592254,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637799024581909,0.2383231818675995,0.1663789600133896,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434126138687134,0.1504656970500946,0.1424269527196884,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118075728416443,0.1959562450647354,0.879141092300415,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764372169971466,1.0,1.0,0.0,1.0,-2.0240678787231445,2.024064540863037,3.297246166766854e-06,1.5600523948669434,0.0,0.0,0.0,59.47312927246094,78.0,103.56903076171876,-0.0,678.1343383789062,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061951279640198,0.3313813209533691,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894546389579773,0.1815548092126846,0.1714235246181488,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659512400627136,0.2411330491304397,0.1683275252580642,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.746451199054718,0.1530905216932296,0.1448705792427063,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.814314067363739,0.198669746518135,0.8912237286567688,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806224167346954,1.0,1.0,0.0,1.0,-2.0491974353790283,2.049193859100342,3.3789112876547733e-06,1.5797021389007568,0.0,0.0,0.0,60.40285110473633,81.0,103.78641510009766,-0.0,701.7901611328125,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.518811047077179,0.3344483971595764,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.797259509563446,0.1885992884635925,0.1780410856008529,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703566193580627,0.2471200376749038,0.1724811941385269,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529488205909729,0.1588228344917297,0.1502254456281662,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193326592445374,0.204471930861473,0.9170780181884766,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896698951721191,1.0,1.0,0.0,1.0,-2.103296995162964,2.1032934188842773,3.558347316356958e-06,1.621963381767273,0.0,0.0,0.0,62.47024154663086,84.0,104.0654067993164,-0.0,754.7400512695312,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.518811047077179,0.3344483971595764,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.797259509563446,0.1885992884635925,0.1780410856008529,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703566193580627,0.2471200376749038,0.1724811941385269,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529488205909729,0.1588228344917297,0.1502254456281662,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193326592445374,0.204471930861473,0.9170780181884766,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896698951721191,1.0,1.0,0.0,1.0,-2.103296995162964,2.1032934188842773,3.558347316356958e-06,1.621963381767273,0.0,0.0,0.0,62.47024154663086,84.0,104.0654067993164,-0.0,754.7400512695312,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.53166663646698,0.3377251029014587,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049241304397583,0.1958720982074737,0.1848763674497604,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746935129165649,0.2532837986946106,0.1767589151859283,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.759660005569458,0.1648644506931305,0.1558853983879089,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242061734199524,0.2104677557945251,0.9438117146492004,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979790687561,1.0,1.0,0.0,1.0,-2.1594839096069336,2.159480094909668,3.749942152353469e-06,1.665799260139465,0.0,0.0,0.0,64.68824768066406,87.0,104.1986312866211,-0.0,812.6392211914062,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.53166663646698,0.3377251029014587,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049241304397583,0.1958720982074737,0.1848763674497604,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746935129165649,0.2532837986946106,0.1767589151859283,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.759660005569458,0.1648644506931305,0.1558853983879089,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242061734199524,0.2104677557945251,0.9438117146492004,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979790687561,1.0,1.0,0.0,1.0,-2.1594839096069336,2.159480094909668,3.749942152353469e-06,1.665799260139465,0.0,0.0,0.0,64.68824768066406,87.0,104.1986312866211,-0.0,812.6392211914062,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447782874107361,0.3410841822624206,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123295307159424,0.2033677846193313,0.1919226050376892,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790602684020996,0.2596226632595062,0.1811585575342178,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665906548500061,0.1711792051792144,0.16181081533432,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290616869926453,0.2166512310504913,0.9713903665542604,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088461697101593,1.0,1.0,0.0,1.0,-2.217506170272827,2.217502355575561,3.953382019972196e-06,1.7110121250152588,0.0,0.0,0.0,67.03004455566406,105.0,104.2484359741211,-0.0,875.531494140625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447782874107361,0.3410841822624206,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123295307159424,0.2033677846193313,0.1919226050376892,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790602684020996,0.2596226632595062,0.1811585575342178,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665906548500061,0.1711792051792144,0.16181081533432,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290616869926453,0.2166512310504913,0.9713903665542604,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088461697101593,1.0,1.0,0.0,1.0,-2.217506170272827,2.217502355575561,3.953382019972196e-06,1.7110121250152588,0.0,0.0,0.0,67.03004455566406,105.0,104.2484359741211,-0.0,875.531494140625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512301325798035,0.3480461835861206,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119661808013916,0.207209974527359,0.1955701410770416,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767651915550232,0.2628690302371979,0.1834381520748138,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.766277551651001,0.1744436025619506,0.1649116575717926,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276281952857971,0.219822958111763,0.9857102632522584,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161295890808105,1.0,1.0,0.0,1.0,-2.253896951675415,2.2538928985595703,4.083538897248218e-06,1.7391541004180908,0.0,0.0,0.0,69.51520538330078,105.0,104.1465072631836,-0.0,920.4281616210938,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571767687797546,0.358671098947525,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090072274208069,0.211111769080162,0.1993101090192794,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.871627151966095,0.2661628127098083,0.1857775300741195,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635166645050049,0.1777743399143219,0.168112114071846,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237098455429077,0.2230380326509475,1.0004096031188965,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246383905410766,1.0,1.0,0.0,1.0,-2.2954559326171875,2.295451641082764,4.235108463035431e-06,1.7713981866836548,0.0,0.0,0.0,72.9835205078125,108.0,104.28495025634766,-0.0,975.7968139648438,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.568112313747406,0.3732523918151855,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080230355262756,0.218810886144638,0.2066558301448822,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671138882637024,0.2726524174213409,0.1903601139783859,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627628445625305,0.1843790709972381,0.174425795674324,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.820748507976532,0.2293547987937927,1.0291333198547363,290.8042907714844,286.9152526855469,290.8745422363281,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385412335395813,1.0,1.0,0.0,1.0,-2.369399309158325,2.3693947792053223,4.512427040026523e-06,1.8290008306503296,0.0,0.0,0.0,78.4318618774414,108.0,104.59666442871094,-0.0,1075.9921875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684394836425781,0.373622864484787,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080419301986694,0.2190417349338531,0.2068754136562347,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670346736907959,0.2728469371795654,0.190496951341629,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627862095832825,0.1845777481794357,0.1746150851249694,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207072615623474,0.2295437604188919,1.0299891233444214,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389389157295227,1.0,1.0,0.0,1.0,-2.371528387069702,2.371523857116699,4.520542915997794e-06,1.8306559324264529,0.0,0.0,0.0,78.58075714111328,111.0,104.5970687866211,-0.0,1078.9307861328125,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.5796943306922913,0.3847748041152954,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.8096917271614075,0.2269248366355896,0.2143630534410476,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655256032943726,0.2794881761074066,0.1951609849929809,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645552158355713,0.191381499171257,0.181086853146553,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203168511390686,0.2359892427921295,1.059122085571289,290.8797912597656,286.8072204589844,290.9478759765625,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519660174846649,1.0,1.0,0.0,1.0,-2.442298650741577,2.442293643951416,4.79455457025324e-06,1.8856383562088013,0.0,0.0,0.0,83.34730529785156,111.0,104.54440307617188,-0.0,1178.592529296875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800350904464722,0.3850653171539306,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097692131996155,0.22716124355793,0.2145871669054031,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655140399932861,0.2796873450279236,0.1953005194664001,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646358609199524,0.1915861070156097,0.1812810748815536,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203341364860535,0.2361824065446853,1.0599926710128784,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523406028747558,1.0,1.0,0.0,1.0,-2.444364309310913,2.444359540939331,4.802678176929476e-06,1.8872429132461548,0.0,0.0,0.0,83.48064422607422,114.0,104.5414047241211,-0.0,1181.557373046875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917782783508301,0.3946825265884399,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125485777854919,0.2351222038269043,0.2222664952278137,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865348756313324,0.286351591348648,0.200063481926918,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675269246101379,0.1984400153160095,0.1879231184720993,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210834264755249,0.2426180690526962,1.089640498161316,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.465009868144989,1.0,1.0,0.0,1.0,-2.514469146728516,2.5144641399383545,5.082544703327585e-06,1.94169557094574,0.0,0.0,0.0,88.01509094238281,117.0,104.42343139648438,-0.0,1284.9266357421875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917782783508301,0.3946825265884399,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125485777854919,0.2351222038269043,0.2222664952278137,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865348756313324,0.286351591348648,0.200063481926918,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675269246101379,0.1984400153160095,0.1879231184720993,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210834264755249,0.2426180690526962,1.089640498161316,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.465009868144989,1.0,1.0,0.0,1.0,-2.514469146728516,2.5144641399383545,5.082544703327585e-06,1.94169557094574,0.0,0.0,0.0,88.01509094238281,117.0,104.42343139648438,-0.0,1284.9266357421875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033307909965515,0.4039559960365295,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149248361587524,0.2426860779523849,0.2295647412538528,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650603890419006,0.29265096783638,0.2045592665672302,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699664235115051,0.2048716396093368,0.1941676288843155,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215458989143372,0.2486021071672439,1.117253661155701,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769767820835113,1.0,1.0,0.0,1.0,-2.58046555519104,2.5804600715637207,5.353383585315896e-06,1.9929499626159668,0.0,0.0,0.0,92.44960021972656,120.0,104.2539291381836,-0.0,1387.849853515625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033307909965515,0.4039559960365295,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149248361587524,0.2426860779523849,0.2295647412538528,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650603890419006,0.29265096783638,0.2045592665672302,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699664235115051,0.2048716396093368,0.1941676288843155,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215458989143372,0.2486021071672439,1.117253661155701,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769767820835113,1.0,1.0,0.0,1.0,-2.58046555519104,2.5804600715637207,5.353383585315896e-06,1.9929499626159668,0.0,0.0,0.0,92.44960021972656,120.0,104.2539291381836,-0.0,1387.849853515625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.609054446220398,0.4083951115608215,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160626292228699,0.2463687807321548,0.2331059575080871,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649681210517883,0.2957220673561096,0.2067408710718155,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711089849472046,0.2079725116491317,0.1971686035394668,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217546939849854,0.2514723837375641,1.1304506063461304,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827198386192322,1.0,1.0,0.0,1.0,-2.612139940261841,2.612134456634521,5.485881047206931e-06,2.017545700073242,0.0,0.0,0.0,94.61429595947266,120.0,104.16056060791016,-0.0,1439.1346435546875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
