time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042360,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147584915161133,0.4126637578010559,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.817215085029602,0.2500025928020477,0.2365931868553161,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649561405181885,0.2987592220306396,0.2088931053876876,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722488045692444,0.2110123038291931,0.2001045495271682,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219919204711914,0.2542783915996551,1.1433229446411133,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883135259151459,1.0,1.0,0.0,1.0,-2.6430423259735107,2.6430368423461914,5.616710041067563e-06,2.041541337966919,0.0,0.0,0.0,96.73524475097656,123.0,104.06843566894533,-0.0,1490.30712890625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.621594250202179,0.4175481498241424,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186453580856323,0.2543152272701263,0.2407239973545074,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650700449943542,0.3023742735385895,0.2114492803812027,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736449241638184,0.2145960479974746,0.2035588175058365,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223403096199036,0.2575783729553222,1.158427596092224,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948492348194122,1.0,1.0,0.0,1.0,-2.679249763488769,2.679244041442871,5.771957603428746e-06,2.069655179977417,0.0,0.0,0.0,99.2213363647461,123.0,103.96260833740234,-0.0,1551.662841796875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261534094810486,0.4206597805023193,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196359872817993,0.2571686506271362,0.2434528917074203,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652285933494568,0.3047726154327392,0.2131423354148864,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746036648750305,0.2169542014598846,0.205827847123146,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226190805435181,0.2597457468509674,1.1683293581008911,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991104900836944,1.0,1.0,0.0,1.0,-2.7029287815093994,2.702923059463501,5.874630005564541e-06,2.088040590286255,0.0,0.0,0.0,100.84373474121094,126.0,103.89586639404295,-0.0,1592.5936279296875,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349930763244629,0.4263421297073364,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216542601585388,0.2626510858535766,0.2486875653266906,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657336235046387,0.3093956708908081,0.2164003252983093,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765435576438904,0.2214579135179519,0.2101530134677887,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232793807983398,0.2638768553733825,1.1871639490127563,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071510672569275,1.0,1.0,0.0,1.0,-2.747795581817627,2.7477893829345703,6.071651569072856e-06,2.122875452041626,0.0,0.0,0.0,103.9001693725586,126.0,103.77765655517578,-0.0,1671.864990234375,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375845670700073,0.4279209673404693,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222710490226746,0.2642468512058258,0.250209242105484,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865930438041687,0.3107447922229767,0.2173498570919037,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771342992782593,0.2227627038955688,0.2114041298627853,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235037326812744,0.2650718688964844,1.1926031112670898,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.509455680847168,1.0,1.0,0.0,1.0,-2.760704755783081,2.7606985569000244,6.128939730842831e-06,2.1328978538513184,0.0,0.0,0.0,104.77387237548828,129.0,103.74590301513672,-0.0,1695.0845947265625,1.0,283.1443786621094,288.5084533691406,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.730580864074149e-21,2.8652904320370747e-21,2.8652904320370747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.642894983291626,0.43183633685112,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205261230469,0.8237621784210205,0.2677702605724334,0.2539709508419037,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663917183876038,0.3134942650794983,0.2196891456842422,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785525918006897,0.225619375705719,0.2144855409860611,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.8240216374397278,0.2675791680812835,1.2059482336044312,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.81915283203125,1.0,0.5151316523551941,1.0,1.0,0.0,1.0,-2.792487621307373,2.7924814224243164,6.271200163610047e-06,2.1576037406921387,0.995298445224762,0.995298445224762,0.0,106.94951629638672,129.0,8255.7275390625,-0.0,1753.21240234375,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989318847656,293.1499938964844,293.1499938964844,283.1499938964844,1526.3280029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7838044166564941,0.7838156819343567,9.328024930255197e-08,4.154239177703857,4.154228687286377,1.0640815162332729e-05,0.0,0.0,-0.0,3059.089111328125,0.0,16.636781692504883,1871.2789306640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72027587890625,0.9990000128746032,0.6341596245765686,0.4430951774120331,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.8176501989364624,0.2651396989822387,0.254468560218811,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504272460937,0.8582853078842163,0.3085304498672485,0.2191047370433807,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78387451171875,0.7721906900405884,0.2232282012701034,0.2148130238056183,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76495361328125,0.8171244263648987,0.2640462517738342,1.2046358585357666,287.7294921875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555847167969,287.6019897460937,1.0,0.5188475847244263,1.0,1.0,0.0,1.0,-2.804783582687378,2.8047773838043213,6.328046765702311e-06,2.167790412902832,0.9801556468009948,0.9801556468009948,0.0,110.35953521728516,132.0,12407.419921875,-0.0,1788.276611328125,1.0,283.1499938964844,287.7705993652344,286.55767822265625,287.1810302734375,293.1499938964844,293.1499938964844,283.1499938964844,1766.254638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8745360970497131,0.874538004398346,5.3500126995231774e-08,4.261783599853516,4.261774063110352,9.821218554861844e-06,0.0,0.0,-0.0,2979.5927734375,0.0,20.77626037597656,1894.869140625,0.0,0.0,0.2247268706560135,1.0,0.0,3.0,1.0,0.0
12042780,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.9990000128746032,0.6014207601547241,0.4962560534477234,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.7774778604507446,0.2537622153759002,0.2454823404550552,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992553710937,0.8152668476104736,0.2917802333831787,0.2085714787244796,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.735164225101471,0.2127545475959777,0.2066326588392257,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.302490234375,0.7743204832077026,0.2498966455459594,1.1505744457244873,286.2938537597656,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4419860839844,286.26373291015625,1.0,0.5228117108345032,1.0,1.0,0.0,1.0,-2.770460367202759,2.770454168319702,6.175429916766007e-06,2.141871213912964,0.9776058197021484,0.9776058197021484,0.0,123.92296600341795,120.0,14993.4716796875,-0.0,1800.0347900390625,1.0,283.1499938964844,285.8448181152344,288.4272766113281,289.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,4568.8291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4014719724655151,1.4014753103256226,1.3106304663779156e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3432.3984375,0.0,84.6667251586914,1895.4366455078125,0.0,0.0,0.3549574315547943,1.0,0.0,3.0,1.0,0.0
12042840,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.9990000128746032,0.6014207601547241,0.4962560534477234,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.7774778604507446,0.2537622153759002,0.2454823404550552,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992553710937,0.8152668476104736,0.2917802333831787,0.2085714787244796,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.735164225101471,0.2127545475959777,0.2066326588392257,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.302490234375,0.7743204832077026,0.2498966455459594,1.1505744457244873,286.2938537597656,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4419860839844,286.26373291015625,1.0,0.5228117108345032,1.0,1.0,0.0,1.0,-2.770460367202759,2.770454168319702,6.175429916766007e-06,2.141871213912964,0.9776058197021484,0.9776058197021484,0.0,123.92296600341795,120.0,14993.4716796875,-0.0,1800.0347900390625,1.0,283.1499938964844,285.8448181152344,288.4272766113281,289.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,4568.8291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4014719724655151,1.4014753103256226,1.3106304663779156e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3432.3984375,0.0,84.6667251586914,1895.4366455078125,0.0,0.0,0.3549574315547943,1.0,0.0,3.0,1.0,0.0
12042900,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9990000128746032,0.585509717464447,0.5138989090919495,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.7633075714111328,0.2488128840923309,0.2406695187091827,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7993967533111572,0.2851876318454742,0.203640878200531,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.7222967147827148,0.2080096006393432,0.2020972520112991,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7587416172027588,0.243432268500328,1.1210486888885498,285.99517822265625,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31964111328125,285.9729919433594,1.0,0.5210103392601013,1.0,1.0,0.0,1.0,-2.7390358448028564,2.739029884338379,6.036487775418209e-06,2.117743015289306,0.977380871772766,0.977380871772766,0.0,128.06423950195312,120.0,15632.380859375,-0.0,1771.7568359375,1.0,283.1499938964844,285.504638671875,289.2909851074219,289.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,6294.15625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0374303087592124,1.0,0.0,0.0,1.644860863685608,1.6448655128479004,1.8053117400995689e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3678.90234375,0.0,136.88400268554688,1895.4371337890625,0.0,0.0,0.4121589660644531,1.0,0.0,3.0,1.0,0.0
12042960,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.9974796175956726,0.5711007118225098,0.520507276058197,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.753203809261322,0.244716614484787,0.236547976732254,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.7875854969024658,0.2798982858657837,0.1996168494224548,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79443359375,0.7122575640678406,0.2039341032505035,0.1980782598257064,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.747277021408081,0.2378402203321457,1.0947612524032593,285.7875671386719,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.243896484375,285.7712097167969,1.0,0.5174433588981628,1.0,1.0,0.0,1.0,-2.7010936737060547,2.701087713241577,5.871366738574579e-06,2.088863611221313,0.9760598540306092,0.9760598540306092,0.0,130.46875,108.0,15997.1806640625,-0.0,1726.115234375,1.0,283.1499938964844,285.2691955566406,290.13409423828125,290.8172607421875,293.1499938964844,293.1499938964844,283.1499938964844,7970.8505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1824585497379303,1.0,0.0,0.0,1.85028338432312,1.8502893447875977,2.284388074258459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.910400390625,0.0,194.8651885986328,1895.4371337890625,0.0,0.0,0.4644893109798431,1.0,0.0,3.0,1.0,0.0
12043020,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.9807815551757812,0.5531486868858337,0.5014362335205078,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7408817410469055,0.2387616038322448,0.2304047793149948,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7728468179702759,0.2722172141075134,0.1937470287084579,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.6978625655174255,0.1976134777069091,0.1917030215263366,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7322015762329102,0.2288847118616104,1.052175521850586,285.4903869628906,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1674194335937,285.4801025390625,1.0,0.5055381655693054,1.0,1.0,0.0,1.0,-2.604588270187378,2.6045827865600586,5.45826105735614e-06,2.0137126445770264,0.971734344959259,0.971734344959259,0.0,131.35276794433594,96.0,16300.56640625,-0.0,1592.1241455078125,1.0,283.1499938964844,284.93463134765625,290.563720703125,291.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,11492.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037693381309509,1.0,0.0,0.0,2.214956521987915,2.2149651050567627,3.273586344221258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.856201171875,0.0,334.603271484375,1895.4371337890625,0.0,518.6204833984375,0.552963137626648,1.0,0.0,3.0,1.0,0.0
12043080,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.9807815551757812,0.5531486868858337,0.5014362335205078,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7408817410469055,0.2387616038322448,0.2304047793149948,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7728468179702759,0.2722172141075134,0.1937470287084579,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.6978625655174255,0.1976134777069091,0.1917030215263366,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7322015762329102,0.2288847118616104,1.052175521850586,285.4903869628906,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1674194335937,285.4801025390625,1.0,0.5055381655693054,1.0,1.0,0.0,1.0,-2.604588270187378,2.6045827865600586,5.45826105735614e-06,2.0137126445770264,0.971734344959259,0.971734344959259,0.0,131.35276794433594,96.0,16300.56640625,-0.0,1592.1241455078125,1.0,283.1499938964844,284.93463134765625,290.563720703125,291.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,11492.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037693381309509,1.0,0.0,0.0,2.214956521987915,2.2149651050567627,3.273586344221258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.856201171875,0.0,334.603271484375,1895.4371337890625,0.0,518.6204833984375,0.552963137626648,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.983361840248108,0.5450273752212524,0.4927216470241546,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.7433737516403198,0.235600933432579,0.226783812046051,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.774976909160614,0.2678791880607605,0.190212532877922,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.6990779042243958,0.1938954144716262,0.1875980645418167,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.7320169806480408,0.2232693433761596,1.023770809173584,285.3345031738281,285.6434020996094,291.673583984375,286.2008056640625,291.6719970703125,297.1234436035156,285.3278503417969,1.0,0.493717610836029,1.0,1.0,0.0,1.0,-2.5464351177215576,2.5464301109313965,5.216589215706335e-06,1.968414306640625,0.9670403599739076,0.9670403599739076,0.0,124.88239288330078,96.0,16443.599609375,-0.0,1484.7987060546875,1.0,283.1499938964844,284.7558288574219,290.0293273925781,291.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,14407.9287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429979205131531,1.0,0.0,0.0,2.4699106216430664,2.469921350479126,4.070575982950686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.345458984375,0.0,464.5510864257813,1895.4371337890625,0.0,1193.2467041015625,0.6126493811607361,1.0,0.0,3.0,1.0,0.0
12043200,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.9846323132514954,0.5440804958343506,0.4917196929454803,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.7444582581520081,0.2352448999881744,0.2263467460870742,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7760860919952393,0.2673519253730774,0.1897682547569275,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.7000113129615784,0.1934439241886139,0.1870747357606887,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.7326755523681641,0.2225544154644012,1.0200507640838623,285.3173828125,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1185607910156,285.31121826171875,1.0,0.4918703436851501,1.0,1.0,0.0,1.0,-2.5390713214874268,2.5390660762786865,5.186386260902509e-06,1.9626812934875488,0.9656296968460084,0.9656296968460084,0.0,123.56515502929688,84.0,16457.107421875,-0.0,1469.3583984375,1.0,283.1499938964844,284.73602294921875,289.9403076171875,291.26220703125,293.1499938964844,293.1499938964844,283.1499938964844,14791.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540529131889343,1.0,0.0,0.0,2.5010581016540527,2.5010690689086914,4.173889180947299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.105712890625,0.0,482.4394226074219,1895.4371337890625,0.0,1268.7445068359375,0.6219935417175293,1.0,0.0,3.0,1.0,0.0
12043260,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.9981966018676758,0.5382689833641052,0.4856314361095428,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.7574280500411987,0.233387604355812,0.2238587141036987,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7895397543907166,0.2642004191875458,0.1870325058698654,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7117778658866882,0.1908266246318817,0.183885172009468,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7421723008155823,0.2181269377470016,0.9964844584465028,285.2135009765625,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2097473144531,1.0,0.4780345559120178,1.0,1.0,0.0,1.0,-2.493244409561157,2.493239402770996,5.00050964546972e-06,1.9270442724227903,0.9583143591880798,0.9583143591880798,0.0,112.19615173339844,72.0,16568.828125,-0.0,1361.64208984375,1.0,283.1499938964844,284.613037109375,289.4294738769531,290.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,17712.482421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681365966796875,1.0,0.0,0.0,2.720756769180298,2.7207696437835693,4.939383870805614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.869140625,0.0,622.2329711914062,1895.4371337890625,0.0,1466.914794921875,0.6760737895965576,1.0,0.0,3.0,1.0,0.0
12043320,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.9981966018676758,0.5382689833641052,0.4856314361095428,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.7574280500411987,0.233387604355812,0.2238587141036987,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7895397543907166,0.2642004191875458,0.1870325058698654,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7117778658866882,0.1908266246318817,0.183885172009468,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7421723008155823,0.2181269377470016,0.9964844584465028,285.2135009765625,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2097473144531,1.0,0.4780345559120178,1.0,1.0,0.0,1.0,-2.493244409561157,2.493239402770996,5.00050964546972e-06,1.9270442724227903,0.9583143591880798,0.9583143591880798,0.0,112.19615173339844,72.0,16568.828125,-0.0,1361.64208984375,1.0,283.1499938964844,284.613037109375,289.4294738769531,290.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,17712.482421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681365966796875,1.0,0.0,0.0,2.720756769180298,2.7207696437835693,4.939383870805614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.869140625,0.0,622.2329711914062,1895.4371337890625,0.0,1466.914794921875,0.6760737895965576,1.0,0.0,3.0,1.0,0.0
12043380,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.5363582372665405,0.4604135453701019,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.771401047706604,0.2325330525636673,0.2225324660539627,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8033709526062012,0.2619510591030121,0.1851062625646591,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7232240438461304,0.1891735941171646,0.1818097829818725,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.752537727355957,0.214900255203247,0.979337751865387,285.139404296875,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1361389160156,1.0,0.4633381068706512,1.0,1.0,0.0,1.0,-2.4360361099243164,2.4360313415527344,4.774040917254752e-06,1.882927417755127,0.9499584436416626,0.9499584436416626,0.0,102.1826171875,60.0,16543.95703125,-0.0,1249.4423828125,1.0,283.1499938964844,284.5247802734375,289.2305603027344,290.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,20239.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581732034683228,1.0,0.0,0.0,2.8877739906311035,2.887788772583008,5.564418188441778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.173583984375,0.0,745.691162109375,1895.4371337890625,0.0,1297.603515625,0.7172609567642212,1.0,0.0,3.0,1.0,0.0
12043440,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.5363582372665405,0.4604135453701019,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.771401047706604,0.2325330525636673,0.2225324660539627,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8033709526062012,0.2619510591030121,0.1851062625646591,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7232240438461304,0.1891735941171646,0.1818097829818725,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.752537727355957,0.214900255203247,0.979337751865387,285.139404296875,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1361389160156,1.0,0.4633381068706512,1.0,1.0,0.0,1.0,-2.4360361099243164,2.4360313415527344,4.774040917254752e-06,1.882927417755127,0.9499584436416626,0.9499584436416626,0.0,102.1826171875,60.0,16543.95703125,-0.0,1249.4423828125,1.0,283.1499938964844,284.5247802734375,289.2305603027344,290.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,20239.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581732034683228,1.0,0.0,0.0,2.8877739906311035,2.887788772583008,5.564418188441778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.173583984375,0.0,745.691162109375,1895.4371337890625,0.0,1297.603515625,0.7172609567642212,1.0,0.0,3.0,1.0,0.0
12043500,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9990000128746032,0.5377827286720276,0.4447304904460907,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7800397872924805,0.2323610186576843,0.2221309095621109,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8115748763084412,0.2610290050506592,0.1843002140522003,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7300404906272888,0.1885963976383209,0.1810265928506851,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7593096494674683,0.2136284708976745,0.9723755717277528,285.1070251464844,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.0802307128906,285.1039428710937,1.0,0.4556654393672943,1.0,1.0,0.0,1.0,-2.406438112258911,2.406433343887329,4.658768375520594e-06,1.8599809408187864,0.945628821849823,0.945628821849823,0.0,97.0242919921875,60.0,16508.3984375,-0.0,1193.362548828125,1.0,283.1499938964844,284.48651123046875,289.2153625488281,290.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,21496.095703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418320536613464,1.0,0.0,0.0,2.963188648223877,2.9632041454315186,5.858844360773219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.3779296875,0.0,806.781005859375,1895.4371337890625,0.0,1185.453125,0.7334439158439636,1.0,0.0,3.0,1.0,0.0
12043560,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.5406447649002075,0.4279258549213409,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7900591492652893,0.2323210537433624,0.2218603640794754,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8205455541610718,0.2602082788944244,0.1835676580667495,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7379530668258667,0.1881479024887085,0.1803715974092483,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7674656510353088,0.2125363498926162,0.9662778973579408,285.0819396972656,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792236328125,285.07940673828125,1.0,0.4478334784507751,1.0,1.0,0.0,1.0,-2.376931667327881,2.376927137374878,4.5453011807694566e-06,1.837101578712464,0.9406875967979432,0.9406875967979432,0.0,91.7425765991211,63.0,16446.10546875,-0.0,1138.1343994140625,1.0,283.1499938964844,284.4579467773437,289.2344970703125,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22421.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263663172721863,1.0,0.0,0.0,3.014211893081665,3.014227867126465,6.06234834776842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.26123046875,0.0,850.284423828125,1895.4371337890625,0.0,1085.2325439453125,0.7485787868499756,1.0,0.0,3.0,1.0,0.0
12043620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9990000128746032,0.5460859537124634,0.4110920131206512,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8008764982223511,0.2324550598859787,0.2217490077018737,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8296768665313721,0.2592402398586273,0.1827301084995269,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7464705109596252,0.1877208948135376,0.179732397198677,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7760529518127441,0.2112642079591751,0.9594284296035768,285.05242919921875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904235839844,285.0506896972656,1.0,0.4403063356876373,1.0,1.0,0.0,1.0,-2.346555471420288,2.346550941467285,4.429641649039695e-06,1.8133432865142824,0.9343322515487672,0.9343322515487672,0.0,86.59894561767578,63.0,16411.84765625,-0.0,1083.7611083984375,1.0,283.1499938964844,284.4230651855469,289.2938232421875,290.39923095703125,293.1499938964844,293.1499938964844,283.1499938964844,23841.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093379259109497,1.0,0.0,0.0,3.0878376960754395,3.087854623794556,6.362126327985607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.943115234375,0.0,916.094482421875,1895.4371337890625,0.0,982.0302734375,0.7643185257911682,1.0,0.0,3.0,1.0,0.0
12043680,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.5488428473472595,0.4047828614711761,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8051627278327942,0.2325769960880279,0.221776932477951,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8331886529922485,0.2588322758674621,0.1823854297399521,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7498624324798584,0.1875761449337005,0.1795098483562469,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7793553471565247,0.2107139080762863,0.9565783143043518,285.043701171875,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1021728515625,285.0423278808594,1.0,0.4373932480812073,1.0,1.0,0.0,1.0,-2.3349008560180664,2.3348965644836426,4.385748070490081e-06,1.804265022277832,0.9308102130889891,0.9308102130889891,0.0,84.71114349365234,66.0,16400.310546875,-0.0,1063.5792236328125,1.0,283.1499938964844,284.4125061035156,289.32861328125,290.42950439453125,293.1499938964844,293.1499938964844,283.1499938964844,24327.248046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603303849697113,1.0,0.0,0.0,3.11011290550232,3.110130071640014,6.454247909459809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.348876953125,0.0,936.9607543945312,1895.4371337890625,0.0,947.3529663085938,0.7724838852882385,1.0,0.0,3.0,1.0,0.0
12043740,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5566230416297913,0.3900600075721741,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.815437376499176,0.233136236667633,0.2221048921346664,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8415842652320862,0.2577055692672729,0.1814616322517395,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7582768201828003,0.1872903406620025,0.1790445148944854,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7870847582817078,0.2092015147209167,0.94879150390625,285.0219116210937,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1396789550781,285.021240234375,1.0,0.4304697215557098,1.0,1.0,0.0,1.0,-2.3065762519836426,2.3065719604492188,4.280024768377189e-06,1.7821999788284302,0.92058527469635,0.92058527469635,0.0,80.37113189697266,69.0,16412.802734375,-0.0,1016.272216796875,1.0,283.1499938964844,284.383544921875,289.4437866210937,290.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,26020.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925488471984863,1.0,0.0,0.0,3.183216094970703,3.183234214782715,6.76122795084666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.80908203125,0.0,1008.0942993164062,1895.4371337890625,0.0,888.1595458984375,0.7909876704216003,1.0,0.0,3.0,1.0,0.0
12043800,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5566230416297913,0.3900600075721741,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.815437376499176,0.233136236667633,0.2221048921346664,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8415842652320862,0.2577055692672729,0.1814616322517395,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7582768201828003,0.1872903406620025,0.1790445148944854,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7870847582817078,0.2092015147209167,0.94879150390625,285.0219116210937,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1396789550781,285.021240234375,1.0,0.4304697215557098,1.0,1.0,0.0,1.0,-2.3065762519836426,2.3065719604492188,4.280024768377189e-06,1.7821999788284302,0.92058527469635,0.92058527469635,0.0,80.37113189697266,69.0,16412.802734375,-0.0,1016.272216796875,1.0,283.1499938964844,284.383544921875,289.4437866210937,290.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,26020.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925488471984863,1.0,0.0,0.0,3.183216094970703,3.183234214782715,6.76122795084666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.80908203125,0.0,1008.0942993164062,1895.4371337890625,0.0,888.1595458984375,0.7909876704216003,1.0,0.0,3.0,1.0,0.0
12043860,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.5625196695327759,0.3813949525356293,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8219349980354309,0.2339147180318832,0.2227130979299545,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.846507728099823,0.2567628026008606,0.1807179600000381,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7636256814002991,0.1872011870145797,0.1788397878408432,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7914256453514099,0.2079930901527404,0.9427111744880676,285.0111999511719,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.16766357421875,285.01104736328125,1.0,0.4262207448482513,1.0,1.0,0.0,1.0,-2.288447618484497,2.288443326950073,4.213072315906175e-06,1.7680779695510864,0.910155951976776,0.910155951976776,0.0,77.83847045898438,72.0,16470.66796875,-0.0,987.5054321289062,1.0,283.1499938964844,284.3658447265625,289.5450744628906,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27558.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908141732215881,1.0,0.0,0.0,3.239201784133911,3.23922061920166,7.001149242569227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.63232421875,0.0,1066.3092041015625,1895.4371337890625,0.0,878.9395751953125,0.8054457306861877,1.0,0.0,3.0,1.0,0.0
12043920,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.5625196695327759,0.3813949525356293,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8219349980354309,0.2339147180318832,0.2227130979299545,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.846507728099823,0.2567628026008606,0.1807179600000381,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7636256814002991,0.1872011870145797,0.1788397878408432,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7914256453514099,0.2079930901527404,0.9427111744880676,285.0111999511719,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.16766357421875,285.01104736328125,1.0,0.4262207448482513,1.0,1.0,0.0,1.0,-2.288447618484497,2.288443326950073,4.213072315906175e-06,1.7680779695510864,0.910155951976776,0.910155951976776,0.0,77.83847045898438,72.0,16470.66796875,-0.0,987.5054321289062,1.0,283.1499938964844,284.3658447265625,289.5450744628906,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27558.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908141732215881,1.0,0.0,0.0,3.239201784133911,3.23922061920166,7.001149242569227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.63232421875,0.0,1066.3092041015625,1895.4371337890625,0.0,878.9395751953125,0.8054457306861877,1.0,0.0,3.0,1.0,0.0
12043980,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.5668280124664307,0.3774751722812652,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8255293369293213,0.2348620295524597,0.2235349118709564,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8484016060829163,0.2559654414653778,0.1801133006811142,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7662343978881836,0.1872555613517761,0.1788254380226135,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7928029894828796,0.2069604247808456,0.9377611875534058,285.00860595703125,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1875915527344,285.00885009765625,1.0,0.4240032732486725,1.0,1.0,0.0,1.0,-2.278031349182129,2.278027057647705,4.174864443484694e-06,1.7599689960479736,0.8996487259864807,0.8996487259864807,0.0,76.6424789428711,75.0,16565.12109375,-0.0,972.1713256835938,1.0,283.1499938964844,284.3563232421875,289.6244506835937,290.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,28985.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933849215507507,1.0,0.0,0.0,3.2821569442749023,3.2821762561798096,7.188065183072467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.30419921875,0.0,1113.947265625,1895.4371337890625,0.0,892.6355590820312,0.8170413970947266,1.0,0.0,3.0,1.0,0.0
12044040,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.5668280124664307,0.3774751722812652,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8255293369293213,0.2348620295524597,0.2235349118709564,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8484016060829163,0.2559654414653778,0.1801133006811142,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7662343978881836,0.1872555613517761,0.1788254380226135,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7928029894828796,0.2069604247808456,0.9377611875534058,285.00860595703125,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1875915527344,285.00885009765625,1.0,0.4240032732486725,1.0,1.0,0.0,1.0,-2.278031349182129,2.278027057647705,4.174864443484694e-06,1.7599689960479736,0.8996487259864807,0.8996487259864807,0.0,76.6424789428711,75.0,16565.12109375,-0.0,972.1713256835938,1.0,283.1499938964844,284.3563232421875,289.6244506835937,290.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,28985.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933849215507507,1.0,0.0,0.0,3.2821569442749023,3.2821762561798096,7.188065183072467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.30419921875,0.0,1113.947265625,1895.4371337890625,0.0,892.6355590820312,0.8170413970947266,1.0,0.0,3.0,1.0,0.0
12044100,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5684952735900879,0.3769682347774505,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.826419472694397,0.2353863716125488,0.2240103185176849,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8483760952949524,0.2556126713752746,0.1798545718193054,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7666471600532532,0.1873238682746887,0.1788736879825592,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7925270795822144,0.2064825296401977,0.9355526566505432,285.0083312988281,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947021484375,285.0085754394531,1.0,0.4234984219074249,1.0,1.0,0.0,1.0,-2.27508544921875,2.2750813961029053,4.164097390457755e-06,1.757678508758545,0.8945736885070801,0.8945736885070801,0.0,76.44062042236328,75.0,16629.138671875,-0.0,968.38671875,1.0,283.1499938964844,284.3519287109375,289.6577453613281,290.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,29822.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951910614967346,1.0,0.0,0.0,3.307069778442383,3.307089567184448,7.29760017748049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.846435546875,0.0,1142.1817626953125,1895.4371337890625,0.0,902.377197265625,0.8210293650627136,1.0,0.0,3.0,1.0,0.0
12044160,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.5698778033256531,0.3772830963134765,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8267894387245178,0.2359395623207092,0.2245207130908966,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8477941155433655,0.2552873194217682,0.1796199977397918,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7665442824363708,0.1874146312475204,0.178951159119606,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7916919589042664,0.2060215473175048,0.9334625005722046,285.0119934082031,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001342773437,285.0125427246094,1.0,0.4233281314373016,1.0,1.0,0.0,1.0,-2.2733755111694336,2.273371458053589,4.157858711550944e-06,1.7563515901565552,0.889168381690979,0.889168381690979,0.0,76.45978546142578,78.0,16687.990234375,-0.0,966.7222290039062,1.0,283.1499938964844,284.3529052734375,289.6878967285156,290.8180236816406,293.1499938964844,293.1499938964844,283.1499938964844,30333.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969667434692383,1.0,0.0,0.0,3.315004587173462,3.3150246143341064,7.332660629799648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.05029296875,0.0,1152.925048828125,1895.4371337890625,0.0,912.0510864257812,0.8209536671638489,1.0,0.0,3.0,1.0,0.0
12044220,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.5719541311264038,0.3799004554748535,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8263049125671387,0.2371505796909332,0.2256520986557006,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8453421592712402,0.2547468543052673,0.1792341619729995,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7651277780532837,0.1876766085624694,0.1791955530643463,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7887024283409119,0.2051628679037094,0.9296303987503052,285.0330505371094,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.20709228515625,285.0342712402344,1.0,0.423823207616806,1.0,1.0,0.0,1.0,-2.2731025218963623,2.2730982303619385,4.156879185757134e-06,1.7561489343643188,0.8790738582611084,0.8790738582611084,0.0,77.03932189941406,81.0,16795.640625,-0.0,968.6900634765624,1.0,283.1499938964844,284.3717956542969,289.7422790527344,290.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,30522.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997738838195801,1.0,0.0,0.0,3.2821528911590576,3.282172441482544,7.18804756161262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.379150390625,0.0,1124.279296875,1895.4371337890625,0.0,927.5415649414062,0.8156174421310425,1.0,0.0,3.0,1.0,0.0
