time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044280,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.5719541311264038,0.3799004554748535,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8263049125671387,0.2371505796909332,0.2256520986557006,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8453421592712402,0.2547468543052673,0.1792341619729995,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7651277780532837,0.1876766085624694,0.1791955530643463,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7887024283409119,0.2051628679037094,0.9296303987503052,285.0330505371094,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.20709228515625,285.0342712402344,1.0,0.423823207616806,1.0,1.0,0.0,1.0,-2.2731025218963623,2.2730982303619385,4.156879185757134e-06,1.7561489343643188,0.8790738582611084,0.8790738582611084,0.0,77.03932189941406,81.0,16795.640625,-0.0,968.6900634765624,1.0,283.1499938964844,284.3717956542969,289.7422790527344,290.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,30522.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997738838195801,1.0,0.0,0.0,3.2821528911590576,3.282172441482544,7.18804756161262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.379150390625,0.0,1124.279296875,1895.4371337890625,0.0,927.5415649414062,0.8156174421310425,1.0,0.0,3.0,1.0,0.0
12044340,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.5732629895210266,0.3845468759536743,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8246387839317322,0.2385004460811615,0.2269334644079208,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8416867852210999,0.2543553411960602,0.1789658218622207,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7625595927238464,0.1880445182323455,0.1795591413974762,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7844492197036743,0.2043884992599487,0.9262638092041016,285.064453125,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.21002197265625,285.0661315917969,1.0,0.4252147376537323,1.0,1.0,0.0,1.0,-2.2762908935546875,2.2762868404388428,4.168549367022933e-06,1.7586431503295898,0.8694888353347778,0.8694888353347778,0.0,78.18828582763672,84.0,16908.796875,-0.0,976.3946533203124,1.0,283.1499938964844,284.4026184082031,289.79522705078125,290.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,30179.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016111373901367,1.0,0.0,0.0,3.22126579284668,3.221284866333008,6.923830824234756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.763671875,0.0,1068.00634765625,1895.4371337890625,0.0,937.8087158203124,0.7983888387680054,1.0,0.0,3.0,1.0,0.0
12044400,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.5732629895210266,0.3845468759536743,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8246387839317322,0.2385004460811615,0.2269334644079208,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8416867852210999,0.2543553411960602,0.1789658218622207,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7625595927238464,0.1880445182323455,0.1795591413974762,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7844492197036743,0.2043884992599487,0.9262638092041016,285.064453125,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.21002197265625,285.0661315917969,1.0,0.4252147376537323,1.0,1.0,0.0,1.0,-2.2762908935546875,2.2762868404388428,4.168549367022933e-06,1.7586431503295898,0.8694888353347778,0.8694888353347778,0.0,78.18828582763672,84.0,16908.796875,-0.0,976.3946533203124,1.0,283.1499938964844,284.4026184082031,289.79522705078125,290.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,30179.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016111373901367,1.0,0.0,0.0,3.22126579284668,3.221284866333008,6.923830824234756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.763671875,0.0,1068.00634765625,1895.4371337890625,0.0,937.8087158203124,0.7983888387680054,1.0,0.0,3.0,1.0,0.0
12044460,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.9990000128746032,0.5739262104034424,0.39066082239151,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8221932649612427,0.2399804890155792,0.2283536195755005,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8372836709022522,0.2541025876998901,0.1788063645362854,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7592611908912659,0.18851038813591,0.1800311207771301,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7793902158737183,0.2036943882703781,0.9233269095420836,285.1031799316406,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100524902344,285.10516357421875,1.0,0.4272929430007934,1.0,1.0,0.0,1.0,-2.28218674659729,2.282182455062866,4.1901580516423564e-06,1.763245701789856,0.8605284690856934,0.8605284690856934,0.0,79.77104949951172,87.0,17027.95703125,-0.0,988.587646484375,1.0,283.1499938964844,284.44171142578125,289.8499755859375,291.00146484375,293.1499938964844,293.1499938964844,283.1499938964844,29510.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029349565505981,1.0,0.0,0.0,3.1447291374206543,3.144747257232666,6.598721142836439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.007080078125,0.0,998.4990234375,1895.4371337890625,0.0,945.265869140625,0.7803739905357361,1.0,0.0,3.0,1.0,0.0
12044520,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.9990000128746032,0.5739262104034424,0.39066082239151,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8221932649612427,0.2399804890155792,0.2283536195755005,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8372836709022522,0.2541025876998901,0.1788063645362854,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7592611908912659,0.18851038813591,0.1800311207771301,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7793902158737183,0.2036943882703781,0.9233269095420836,285.1031799316406,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100524902344,285.10516357421875,1.0,0.4272929430007934,1.0,1.0,0.0,1.0,-2.28218674659729,2.282182455062866,4.1901580516423564e-06,1.763245701789856,0.8605284690856934,0.8605284690856934,0.0,79.77104949951172,87.0,17027.95703125,-0.0,988.587646484375,1.0,283.1499938964844,284.44171142578125,289.8499755859375,291.00146484375,293.1499938964844,293.1499938964844,283.1499938964844,29510.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029349565505981,1.0,0.0,0.0,3.1447291374206543,3.144747257232666,6.598721142836439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.007080078125,0.0,998.4990234375,1895.4371337890625,0.0,945.265869140625,0.7803739905357361,1.0,0.0,3.0,1.0,0.0
12044580,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9990000128746032,0.5740265250205994,0.3978201448917389,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.8192622065544128,0.2415815442800521,0.229900375008583,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8324592113494873,0.2539763748645782,0.1787448525428772,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7555471658706665,0.1890657097101211,0.1805999875068664,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7738756537437439,0.2030764669179916,0.9207850098609924,285.1472473144531,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2080383300781,285.1495056152344,1.0,0.4298964738845825,1.0,1.0,0.0,1.0,-2.290199279785156,2.2901949882507324,4.219611582811922e-06,1.769496202468872,0.8522883057594299,0.8522883057594299,0.0,81.68678283691406,90.0,17152.314453125,-0.0,1004.3347778320312,1.0,283.1499938964844,284.4867858886719,289.9066772460937,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,28642.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042077541351318,1.0,0.0,0.0,3.060099601745605,3.06011700630188,6.248337172110041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.062744140625,0.0,924.4224243164062,1895.4371337890625,0.0,952.4825439453124,0.7604824900627136,1.0,0.0,3.0,1.0,0.0
12044640,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9990000128746032,0.5740265250205994,0.3978201448917389,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.8192622065544128,0.2415815442800521,0.229900375008583,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8324592113494873,0.2539763748645782,0.1787448525428772,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7555471658706665,0.1890657097101211,0.1805999875068664,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7738756537437439,0.2030764669179916,0.9207850098609924,285.1472473144531,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2080383300781,285.1495056152344,1.0,0.4298964738845825,1.0,1.0,0.0,1.0,-2.290199279785156,2.2901949882507324,4.219611582811922e-06,1.769496202468872,0.8522883057594299,0.8522883057594299,0.0,81.68678283691406,90.0,17152.314453125,-0.0,1004.3347778320312,1.0,283.1499938964844,284.4867858886719,289.9066772460937,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,28642.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042077541351318,1.0,0.0,0.0,3.060099601745605,3.06011700630188,6.248337172110041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.062744140625,0.0,924.4224243164062,1895.4371337890625,0.0,952.4825439453124,0.7604824900627136,1.0,0.0,3.0,1.0,0.0
12044700,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9990000128746032,0.5738852620124817,0.401690274477005,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8176809549331665,0.2424250543117523,0.2307173162698745,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.8299597501754761,0.2539572715759277,0.1787471026182174,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.7536070346832275,0.1893746107816696,0.1809171140193939,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.771030843257904,0.2027950584888458,0.9196507930755616,285.1725769042969,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2065124511719,285.1751708984375,1.0,0.4313551783561706,1.0,1.0,0.0,1.0,-2.2948501110076904,2.2948458194732666,4.2367555579403415e-06,1.7731229066848757,0.8486419320106506,0.8486419320106506,0.0,82.7451171875,90.0,17208.37109375,-0.0,1013.3125610351562,1.0,283.1499938964844,284.5136413574219,289.9352111816406,291.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,28032.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048902273178101,1.0,0.0,0.0,3.008418321609497,3.0084352493286133,6.039066420271411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.674072265625,0.0,880.5222778320312,1895.4371337890625,0.0,956.3709106445312,0.7503537535667419,1.0,0.0,3.0,1.0,0.0
12044760,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9990000128746032,0.5736236572265625,0.4057041108608246,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.8160560727119446,0.2432965338230133,0.2315640598535537,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.8274361491203308,0.2539663314819336,0.1787718534469604,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.7516475915908813,0.1897036135196685,0.1812563389539718,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.7681694030761719,0.2025320082902908,0.9186125993728638,285.1955261230469,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047119140625,285.1979675292969,1.0,0.4329018294811249,1.0,1.0,0.0,1.0,-2.2998783588409424,2.2998740673065186,4.255331077729352e-06,1.777043342590332,0.8448578715324402,0.8448578715324402,0.0,83.85868835449219,93.0,17280.890625,-0.0,1022.9369506835938,1.0,283.1499938964844,284.5364074707031,289.9642944335937,291.130859375,293.1499938964844,293.1499938964844,283.1499938964844,27653.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056680679321289,1.0,0.0,0.0,2.972094774246216,2.972111225128174,5.894115133742162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.6025390625,0.0,850.8057250976562,1895.4371337890625,0.0,960.8186645507812,0.739217221736908,1.0,0.0,3.0,1.0,0.0
12044820,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9990000128746032,0.5730117559432983,0.4120267629623413,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.8135278820991516,0.244673267006874,0.2329016029834747,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8235750198364258,0.2540318667888641,0.1788465082645416,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.748661994934082,0.190240666270256,0.1818087697029113,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.7638253569602966,0.2021666914224624,0.9171958565711976,285.2356872558594,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017517089844,285.2383117675781,1.0,0.4353944361209869,1.0,1.0,0.0,1.0,-2.3081307411193848,2.308126449584961,4.285907380108256e-06,1.7834759950637815,0.8400740623474121,0.8400740623474121,0.0,85.64307403564453,93.0,17376.23828125,-0.0,1038.6474609375,1.0,283.1499938964844,284.5782775878906,290.0079345703125,291.1805725097656,293.1499938964844,293.1499938964844,283.1499938964844,26775.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606911301612854,1.0,0.0,0.0,2.900190830230713,2.9002068042755127,5.612372433461132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.990234375,0.0,793.17138671875,1895.4371337890625,0.0,967.962646484375,0.7245510220527649,1.0,0.0,3.0,1.0,0.0
12044880,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.9990000128746032,0.5727636814117432,0.4140655398368835,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8127233386039734,0.2451200485229492,0.2333371192216873,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8223567008972168,0.25406414270401,0.1788797229528427,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.7477262020111084,0.1904186904430389,0.1819927394390106,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.7624654173851013,0.2020593285560608,0.9167914390563964,285.2471923828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2007751464844,285.249755859375,1.0,0.4362128674983978,1.0,1.0,0.0,1.0,-2.310877799987793,2.310873508453369,4.296111455914797e-06,1.7856172323226929,0.838311493396759,0.838311493396759,0.0,86.22636413574219,96.0,17412.6484375,-0.0,1043.8582763671875,1.0,283.1499938964844,284.5896911621094,290.0218811035156,291.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,26588.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073511242866516,1.0,0.0,0.0,2.883518695831299,2.8835344314575195,5.548030799218395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.31591796875,0.0,780.2836303710938,1895.4371337890625,0.0,970.5004272460938,0.7180958390235901,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.9990000128746032,0.5714713931083679,0.422720342874527,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.8093639016151428,0.2470486313104629,0.2352144122123718,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8172978162765503,0.2542636692523956,0.1790627241134643,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.7438915967941284,0.1912072002887725,0.1828037649393081,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.75689697265625,0.2016579657793045,0.9153110980987548,285.3016662597656,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.3043212890625,1.0,0.4397577345371246,1.0,1.0,0.0,1.0,-2.322944641113281,2.3229403495788574,4.341079602454556e-06,1.795020580291748,0.8327239155769348,0.8327239155769348,0.0,88.7436294555664,99.0,17546.890625,-0.0,1066.705322265625,1.0,283.1499938964844,284.6459045410156,290.0789489746094,291.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,25476.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091966032981873,1.0,0.0,0.0,2.796255111694336,2.79627013206482,5.21731351454946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.0341796875,0.0,714.2763671875,1895.4371337890625,0.0,981.2064819335938,0.6972984671592712,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.9990000128746032,0.5714713931083679,0.422720342874527,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.8093639016151428,0.2470486313104629,0.2352144122123718,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8172978162765503,0.2542636692523956,0.1790627241134643,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.7438915967941284,0.1912072002887725,0.1828037649393081,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.75689697265625,0.2016579657793045,0.9153110980987548,285.3016662597656,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.3043212890625,1.0,0.4397577345371246,1.0,1.0,0.0,1.0,-2.322944641113281,2.3229403495788574,4.341079602454556e-06,1.795020580291748,0.8327239155769348,0.8327239155769348,0.0,88.7436294555664,99.0,17546.890625,-0.0,1066.705322265625,1.0,283.1499938964844,284.6459045410156,290.0789489746094,291.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,25476.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091966032981873,1.0,0.0,0.0,2.796255111694336,2.79627013206482,5.21731351454946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.0341796875,0.0,714.2763671875,1895.4371337890625,0.0,981.2064819335938,0.6972984671592712,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9990000128746032,0.5697488188743591,0.4315292537212372,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8060463070869446,0.2490797638893127,0.2371920794248581,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8122919201850891,0.2545600533485412,0.1793163865804672,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.740212619304657,0.1920662969350814,0.1836852878332138,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.7515507340431213,0.2013283669948578,0.9141666293144226,285.3584899902344,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.19403076171875,285.3612365722656,1.0,0.4434815049171448,1.0,1.0,0.0,1.0,-2.335890531539917,2.335886240005493,4.389593868836528e-06,1.8051066398620603,0.8281627893447876,0.8281627893447876,0.0,91.37410736083984,102.0,17682.990234375,-0.0,1091.1824951171875,1.0,283.1499938964844,284.7045593261719,290.1353759765625,291.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24335.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111284494400024,1.0,0.0,0.0,2.711432456970215,2.711446523666382,4.905586479253543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.693115234375,0.0,653.3441772460938,1895.4371337890625,0.0,992.5146484375,0.6784912943840027,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9990000128746032,0.5697488188743591,0.4315292537212372,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8060463070869446,0.2490797638893127,0.2371920794248581,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8122919201850891,0.2545600533485412,0.1793163865804672,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.740212619304657,0.1920662969350814,0.1836852878332138,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.7515507340431213,0.2013283669948578,0.9141666293144226,285.3584899902344,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.19403076171875,285.3612365722656,1.0,0.4434815049171448,1.0,1.0,0.0,1.0,-2.335890531539917,2.335886240005493,4.389593868836528e-06,1.8051066398620603,0.8281627893447876,0.8281627893447876,0.0,91.37410736083984,102.0,17682.990234375,-0.0,1091.1824951171875,1.0,283.1499938964844,284.7045593261719,290.1353759765625,291.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24335.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111284494400024,1.0,0.0,0.0,2.711432456970215,2.711446523666382,4.905586479253543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.693115234375,0.0,653.3441772460938,1895.4371337890625,0.0,992.5146484375,0.6784912943840027,1.0,0.0,3.0,1.0,0.0
12045180,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.9990000128746032,0.5675718784332275,0.4403693974018097,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.8028651475906372,0.251212865114212,0.2392676621675491,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.8073538541793823,0.2549499571323395,0.1796371191740036,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.7367390394210815,0.1929946988821029,0.1846343725919723,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.7464996576309204,0.2010896354913711,0.9134048223495485,285.4173583984375,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.186767578125,285.4201965332031,1.0,0.4473446607589721,1.0,1.0,0.0,1.0,-2.3496129512786865,2.3496086597442627,4.441322289494565e-06,1.815794944763184,0.8246921300888062,0.8246921300888062,0.0,94.0854263305664,105.0,17820.763671875,-0.0,1117.0941162109375,1.0,283.1499938964844,284.7652282714844,290.19122314453125,291.3924255371094,293.1499938964844,293.1499938964844,283.1499938964844,23176.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130945086479187,1.0,0.0,0.0,2.629745483398437,2.629758834838867,4.6144589305185946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.298095703125,0.0,597.5925903320312,1895.4371337890625,0.0,1004.1280517578124,0.6563471555709839,1.0,0.0,3.0,1.0,0.0
12045240,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.9990000128746032,0.5675718784332275,0.4403693974018097,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.8028651475906372,0.251212865114212,0.2392676621675491,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.8073538541793823,0.2549499571323395,0.1796371191740036,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.7367390394210815,0.1929946988821029,0.1846343725919723,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.7464996576309204,0.2010896354913711,0.9134048223495485,285.4173583984375,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.186767578125,285.4201965332031,1.0,0.4473446607589721,1.0,1.0,0.0,1.0,-2.3496129512786865,2.3496086597442627,4.441322289494565e-06,1.815794944763184,0.8246921300888062,0.8246921300888062,0.0,94.0854263305664,105.0,17820.763671875,-0.0,1117.0941162109375,1.0,283.1499938964844,284.7652282714844,290.19122314453125,291.3924255371094,293.1499938964844,293.1499938964844,283.1499938964844,23176.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130945086479187,1.0,0.0,0.0,2.629745483398437,2.629758834838867,4.6144589305185946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.298095703125,0.0,597.5925903320312,1895.4371337890625,0.0,1004.1280517578124,0.6563471555709839,1.0,0.0,3.0,1.0,0.0
12045300,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.9990000128746032,0.566299319267273,0.4447673857212066,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8013651371002197,0.252318412065506,0.2403414398431778,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.8049130439758301,0.2551794052124023,0.1798210889101028,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7350901365280151,0.193485215306282,0.1851333528757095,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.7441045045852661,0.2010093927383422,0.9131973385810852,285.4497985839844,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840209960937,285.4530029296875,1.0,0.4493202269077301,1.0,1.0,0.0,1.0,-2.356757164001465,2.356752634048462,4.468377483135555e-06,1.821358561515808,0.8235329985618591,0.8235329985618591,0.0,95.46253204345705,105.0,17879.76171875,-0.0,1130.5565185546875,1.0,283.1499938964844,284.79962158203125,290.2186889648437,291.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22469.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140596866607666,1.0,0.0,0.0,2.582385778427124,2.5823984146118164,4.4497494400275173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.74560546875,0.0,566.5209350585938,1895.4371337890625,0.0,1009.8679809570312,0.6472667455673218,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.9990000128746032,0.5648824572563171,0.4491358995437622,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.799936830997467,0.253450483083725,0.2414421886205673,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8025335669517517,0.2554319500923157,0.1800229996442794,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.733506441116333,0.1939936280250549,0.1856508255004882,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.741801381111145,0.2009555995464325,0.9131135940551758,285.4781494140625,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1821594238281,285.4809875488281,1.0,0.4513221383094787,1.0,1.0,0.0,1.0,-2.36409068107605,2.364086151123047,4.496238034334965e-06,1.8270690441131592,0.8223773241043091,0.8223773241043091,0.0,96.84996032714844,108.0,17960.623046875,-0.0,1144.3482666015625,1.0,283.1499938964844,284.8276672363281,290.2466125488281,291.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,22008.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615073561668396,1.0,0.0,0.0,2.551649570465088,2.551661968231201,4.344456101534888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.91552734375,0.0,546.9012451171875,1895.4371337890625,0.0,1015.9244995117188,0.6398993730545044,1.0,0.0,3.0,1.0,0.0
12045420,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.9990000128746032,0.5615869164466858,0.4577858746051788,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7972782850265503,0.2557921111583709,0.2437155097723007,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7979840636253357,0.256003737449646,0.1804722249507904,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7305144667625427,0.1950621306896209,0.1867338567972183,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.7374474406242371,0.2009221762418747,0.9132903814315796,285.5405578613281,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817626953125,285.54345703125,1.0,0.4553948938846588,1.0,1.0,0.0,1.0,-2.379265785217285,2.379261016845703,4.554173756332602e-06,1.8388844728469849,0.8212735056877136,0.8212735056877136,0.0,99.65359497070312,96.0,18102.224609375,-0.0,1172.86376953125,1.0,283.1499938964844,284.8916320800781,290.3016357421875,291.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,20835.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170665621757507,1.0,0.0,0.0,2.477208137512207,2.477219820022583,4.0946645185613306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.52734375,0.0,500.8888854980469,1895.4371337890625,0.0,1027.91064453125,0.6186440587043762,1.0,0.0,3.0,1.0,0.0
12045480,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.9990000128746032,0.5615869164466858,0.4577858746051788,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7972782850265503,0.2557921111583709,0.2437155097723007,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7979840636253357,0.256003737449646,0.1804722249507904,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7305144667625427,0.1950621306896209,0.1867338567972183,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.7374474406242371,0.2009221762418747,0.9132903814315796,285.5405578613281,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817626953125,285.54345703125,1.0,0.4553948938846588,1.0,1.0,0.0,1.0,-2.379265785217285,2.379261016845703,4.554173756332602e-06,1.8388844728469849,0.8212735056877136,0.8212735056877136,0.0,99.65359497070312,96.0,18102.224609375,-0.0,1172.86376953125,1.0,283.1499938964844,284.8916320800781,290.3016357421875,291.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,20835.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170665621757507,1.0,0.0,0.0,2.477208137512207,2.477219820022583,4.0946645185613306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.52734375,0.0,500.8888854980469,1895.4371337890625,0.0,1027.91064453125,0.6186440587043762,1.0,0.0,3.0,1.0,0.0
12045540,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.9990000128746032,0.5593788027763367,0.4537391364574432,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.802190363407135,0.2581965923309326,0.2459272742271423,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.8010172843933105,0.2566255629062652,0.1808668226003646,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.7337123155593872,0.1961620151996612,0.1877241432666778,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59527587890625,0.7394254207611084,0.2009178698062896,0.9130483269691468,285.59600830078125,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1872253417969,285.5980834960937,1.0,0.4539822041988373,1.0,1.0,0.0,1.0,-2.3784542083740234,2.3784496784210205,4.551604433800094e-06,1.838544964790344,0.8212904334068298,0.8212904334068298,0.0,98.5465316772461,84.0,18153.18359375,-0.0,1167.4422607421875,1.0,283.1499938964844,284.94921875,290.35504150390625,291.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,19669.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188931465148926,1.0,0.0,0.0,2.406357526779175,2.406368494033813,3.863791278035933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.300537109375,0.0,459.1718444824219,1895.4371337890625,0.0,1038.9893798828125,0.6037001013755798,1.0,0.0,3.0,1.0,0.0
12045600,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.9990000128746032,0.5593788027763367,0.4537391364574432,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.802190363407135,0.2581965923309326,0.2459272742271423,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.8010172843933105,0.2566255629062652,0.1808668226003646,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.7337123155593872,0.1961620151996612,0.1877241432666778,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59527587890625,0.7394254207611084,0.2009178698062896,0.9130483269691468,285.59600830078125,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1872253417969,285.5980834960937,1.0,0.4539822041988373,1.0,1.0,0.0,1.0,-2.3784542083740234,2.3784496784210205,4.551604433800094e-06,1.838544964790344,0.8212904334068298,0.8212904334068298,0.0,98.5465316772461,84.0,18153.18359375,-0.0,1167.4422607421875,1.0,283.1499938964844,284.94921875,290.35504150390625,291.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,19669.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188931465148926,1.0,0.0,0.0,2.406357526779175,2.406368494033813,3.863791278035933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.300537109375,0.0,459.1718444824219,1895.4371337890625,0.0,1038.9893798828125,0.6037001013755798,1.0,0.0,3.0,1.0,0.0
12045660,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.9990000128746032,0.5607995390892029,0.4395297467708587,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8131269216537476,0.2606271505355835,0.2480679750442505,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.8101907968521118,0.2572535276412964,0.1811971068382263,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.7421045303344727,0.1972711086273193,0.1886236369609832,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.7466986775398254,0.2009450644254684,0.9124292731285096,285.62677001953125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.196044921875,285.6278076171875,1.0,0.4488292932510376,1.0,1.0,0.0,1.0,-2.36469841003418,2.3646938800811768,4.499441274674609e-06,1.828028917312622,0.8219350576400757,0.8219350576400757,0.0,94.3585968017578,87.0,18157.8828125,-0.0,1134.9805908203125,1.0,283.1499938964844,284.9803771972656,290.4043884277344,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19018.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203833222389221,1.0,0.0,0.0,2.368505954742432,2.368516683578491,3.743193701666314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.265869140625,0.0,437.66119384765625,1895.4371337890625,0.0,1048.0936279296875,0.5944240689277649,1.0,0.0,3.0,1.0,0.0
12045720,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.9990000128746032,0.5607995390892029,0.4395297467708587,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8131269216537476,0.2606271505355835,0.2480679750442505,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.8101907968521118,0.2572535276412964,0.1811971068382263,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.7421045303344727,0.1972711086273193,0.1886236369609832,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.7466986775398254,0.2009450644254684,0.9124292731285096,285.62677001953125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.196044921875,285.6278076171875,1.0,0.4488292932510376,1.0,1.0,0.0,1.0,-2.36469841003418,2.3646938800811768,4.499441274674609e-06,1.828028917312622,0.8219350576400757,0.8219350576400757,0.0,94.3585968017578,87.0,18157.8828125,-0.0,1134.9805908203125,1.0,283.1499938964844,284.9803771972656,290.4043884277344,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19018.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203833222389221,1.0,0.0,0.0,2.368505954742432,2.368516683578491,3.743193701666314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.265869140625,0.0,437.66119384765625,1895.4371337890625,0.0,1048.0936279296875,0.5944240689277649,1.0,0.0,3.0,1.0,0.0
12045780,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.9990000128746032,0.5646893978118896,0.4309185445308685,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8205661773681641,0.2630923092365265,0.250294029712677,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8159279823303223,0.257889062166214,0.1815723627805709,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.747972846031189,0.198400929570198,0.189596340060234,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7514070868492126,0.2010291069746017,0.9123303294181824,285.6488952636719,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.6500244140625,1.0,0.4465135931968689,1.0,1.0,0.0,1.0,-2.3585145473480225,2.3585100173950195,4.475747118704021e-06,1.823111772537232,0.8231183290481567,0.8231183290481567,0.0,91.93878173828124,90.0,18202.640625,-0.0,1118.3516845703125,1.0,283.1499938964844,285.00225830078125,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18594.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215941309928894,1.0,0.0,0.0,2.3463966846466064,2.346407175064087,3.673636683743098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.46435546875,0.0,425.1780700683594,1895.4371337890625,0.0,1055.5340576171875,0.5889307856559753,1.0,0.0,3.0,1.0,0.0
12045840,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.9990000128746032,0.5646893978118896,0.4309185445308685,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8205661773681641,0.2630923092365265,0.250294029712677,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8159279823303223,0.257889062166214,0.1815723627805709,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.747972846031189,0.198400929570198,0.189596340060234,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7514070868492126,0.2010291069746017,0.9123303294181824,285.6488952636719,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.6500244140625,1.0,0.4465135931968689,1.0,1.0,0.0,1.0,-2.3585145473480225,2.3585100173950195,4.475747118704021e-06,1.823111772537232,0.8231183290481567,0.8231183290481567,0.0,91.93878173828124,90.0,18202.640625,-0.0,1118.3516845703125,1.0,283.1499938964844,285.00225830078125,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18594.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215941309928894,1.0,0.0,0.0,2.3463966846466064,2.346407175064087,3.673636683743098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.46435546875,0.0,425.1780700683594,1895.4371337890625,0.0,1055.5340576171875,0.5889307856559753,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.9990000128746032,0.5666137933731079,0.4286716282367706,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.8230801224708557,0.2643349170684814,0.2514399886131286,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.8175737261772156,0.2582079470157623,0.181777685880661,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.7498689293861389,0.1989680975675583,0.1901090741157531,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.7526989579200745,0.2010730355978012,0.9124261736869812,285.6595153808594,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2162780761719,285.6606140136719,1.0,0.446078211069107,1.0,1.0,0.0,1.0,-2.3581671714782715,2.358162641525269,4.474426532397047e-06,1.822839975357056,0.824008047580719,0.824008047580719,0.0,91.35540008544922,90.0,18242.240234375,-0.0,1115.623046875,1.0,283.1499938964844,285.011962890625,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18443.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222745776176453,1.0,0.0,0.0,2.3394455909729004,2.339456081390381,3.651903455192951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.548828125,0.0,421.21490478515625,1895.4371337890625,0.0,1059.7320556640625,0.5871778726577759,1.0,0.0,3.0,1.0,0.0
12045960,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.9990000128746032,0.5683414340019226,0.4274609684944153,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.8249870538711548,0.2655819654464721,0.2526011765003204,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.818605363368988,0.258526474237442,0.1819906085729599,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.7512108683586121,0.1995340585708618,0.1906318068504333,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.7534209489822388,0.2011124789714813,0.9125537276268004,285.66943359375,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2234802246094,285.67041015625,1.0,0.4460409879684448,1.0,1.0,0.0,1.0,-2.359142780303955,2.359138250350952,4.478130449570017e-06,1.8235996961593628,0.8248551487922668,0.8248551487922668,0.0,91.07878112792967,93.0,18289.767578125,-0.0,1115.5950927734375,1.0,283.1499938964844,285.0205993652344,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18308.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231030821800232,1.0,0.0,0.0,2.3349740505218506,2.334984302520752,3.637956069724169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.781005859375,0.0,418.4939575195313,1895.4371337890625,0.0,1064.8603515625,0.5859930515289307,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.9990000128746032,0.5705661177635193,0.4273270964622497,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.8270689249038696,0.2676849365234375,0.2545787096023559,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.8192101716995239,0.2590601742267608,0.1823613494634628,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.7524179220199585,0.2004799097776413,0.191524937748909,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.7535750865936279,0.20117948949337,0.9128451347351074,285.6847839355469,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6856994628906,1.0,0.446708619594574,1.0,1.0,0.0,1.0,-2.3632233142852783,2.3632187843322754,4.493642336456105e-06,1.826779007911682,0.8268339037895203,0.8268339037895203,0.0,91.17300415039062,93.0,18381.71484375,-0.0,1120.5118408203125,1.0,283.1499938964844,285.0333557128906,290.5165405273437,291.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18139.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248977780342102,1.0,0.0,0.0,2.331087350845337,2.3310976028442383,3.625854958499986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.793212890625,0.0,415.894287109375,1895.4371337890625,0.0,1076.030517578125,0.5848850607872009,1.0,0.0,3.0,1.0,0.0
12046080,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.5708884000778198,0.4275326430797577,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8273285627365112,0.2680865824222564,0.2549587190151214,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8191882371902466,0.2591616809368133,0.1824335306882858,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.7525186538696289,0.2006592452526092,0.1916966289281845,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.7534756660461426,0.2011922001838684,0.9129118323326112,285.6875,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.6884155273437,1.0,0.4469247460365295,1.0,1.0,0.0,1.0,-2.364299297332764,2.3642947673797607,4.497737791098189e-06,1.8276175260543823,0.8270537853240967,0.8270537853240967,0.0,91.25891876220705,96.0,18400.779296875,-0.0,1122.0567626953125,1.0,283.1499938964844,285.0355224609375,290.5218200683594,291.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,18110.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252974271774292,1.0,0.0,0.0,2.3308770656585693,2.3308873176574707,3.625200690748898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.044921875,0.0,415.659423828125,1895.4371337890625,0.0,1078.529296875,0.5847954750061035,1.0,0.0,3.0,1.0,0.0
