time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.9990000128746032,0.5722010135650635,0.4301917850971222,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8281388878822327,0.2706042528152466,0.2573544383049011,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8182401061058044,0.2597948610782623,0.1828939467668533,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.7523784041404724,0.2017736583948135,0.192777469754219,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.7520948052406311,0.2012685239315033,0.9133842587471008,285.7035827636719,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2395324707031,285.7043762207031,1.0,0.4488025903701782,1.0,1.0,0.0,1.0,-2.372788429260254,2.372783899307251,4.530115802481305e-06,1.8342323303222656,0.8296482563018799,0.8296482563018799,0.0,92.20245361328124,99.0,18527.08984375,-0.0,1135.3634033203125,1.0,283.1499938964844,285.0478210449219,290.5514221191406,291.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17972.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281522512435913,1.0,0.0,0.0,2.331956386566162,2.3319666385650635,3.628559284152289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.53515625,0.0,415.4933471679688,1895.4371337890625,0.0,1096.4986572265625,0.5848259329795837,1.0,0.0,3.0,1.0,0.0
12046200,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.9990000128746032,0.5722010135650635,0.4301917850971222,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8281388878822327,0.2706042528152466,0.2573544383049011,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8182401061058044,0.2597948610782623,0.1828939467668533,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.7523784041404724,0.2017736583948135,0.192777469754219,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.7520948052406311,0.2012685239315033,0.9133842587471008,285.7035827636719,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2395324707031,285.7043762207031,1.0,0.4488025903701782,1.0,1.0,0.0,1.0,-2.372788429260254,2.372783899307251,4.530115802481305e-06,1.8342323303222656,0.8296482563018799,0.8296482563018799,0.0,92.20245361328124,99.0,18527.08984375,-0.0,1135.3634033203125,1.0,283.1499938964844,285.0478210449219,290.5514221191406,291.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17972.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281522512435913,1.0,0.0,0.0,2.331956386566162,2.3319666385650635,3.628559284152289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.53515625,0.0,415.4933471679688,1895.4371337890625,0.0,1096.4986572265625,0.5848259329795837,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9990000128746032,0.5724083781242371,0.4347355663776397,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8278500437736511,0.2731339335441589,0.2597807049751282,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8161921501159668,0.2604266107082367,0.1833673864603042,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.7511991262435913,0.202876403927803,0.1938665807247162,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.7497009038925171,0.2013358324766159,0.913912296295166,285.71783447265625,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2392883300781,285.7185363769531,1.0,0.451400876045227,1.0,1.0,0.0,1.0,-2.383671760559082,2.3836669921875,4.571799308905611e-06,1.842711329460144,0.8325725197792053,0.8325725197792053,0.0,93.71177673339844,102.0,18662.216796875,-0.0,1153.7652587890625,1.0,283.1499938964844,285.0579528808594,290.5749206542969,291.843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314548254013062,1.0,0.0,0.0,2.3367483615875244,2.336758852005005,3.64348721859642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.83935546875,0.0,417.2293395996094,1895.4371337890625,0.0,1117.5458984375,0.5857350826263428,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9990000128746032,0.5724083781242371,0.4347355663776397,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8278500437736511,0.2731339335441589,0.2597807049751282,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8161921501159668,0.2604266107082367,0.1833673864603042,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.7511991262435913,0.202876403927803,0.1938665807247162,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.7497009038925171,0.2013358324766159,0.913912296295166,285.71783447265625,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2392883300781,285.7185363769531,1.0,0.451400876045227,1.0,1.0,0.0,1.0,-2.383671760559082,2.3836669921875,4.571799308905611e-06,1.842711329460144,0.8325725197792053,0.8325725197792053,0.0,93.71177673339844,102.0,18662.216796875,-0.0,1153.7652587890625,1.0,283.1499938964844,285.0579528808594,290.5749206542969,291.843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314548254013062,1.0,0.0,0.0,2.3367483615875244,2.336758852005005,3.64348721859642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.83935546875,0.0,417.2293395996094,1895.4371337890625,0.0,1117.5458984375,0.5857350826263428,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.9990000128746032,0.5716155171394348,0.4406307935714721,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8268021941184998,0.2756749391555786,0.2622318863868713,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8133684992790222,0.2610572278499603,0.1838505119085312,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.7493110299110413,0.2039672434329986,0.1949587166309356,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.7466335892677307,0.2013939470052719,0.9144639372825624,285.7304077148437,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.23565673828125,285.7310485839844,1.0,0.4545162916183471,1.0,1.0,0.0,1.0,-2.396252393722534,2.3962478637695312,4.620228537532967e-06,1.8525103330612185,0.8357628583908081,0.8357628583908081,0.0,95.64163970947266,105.0,18801.537109375,-0.0,1175.9842529296875,1.0,283.1499938964844,285.06622314453125,290.5926208496094,291.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17800.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349753141403198,1.0,0.0,0.0,2.3442306518554688,2.34424090385437,3.666857253392664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.82958984375,0.0,420.3525085449219,1895.4371337890625,0.0,1140.2850341796875,0.5872799754142761,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.9990000128746032,0.5716155171394348,0.4406307935714721,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8268021941184998,0.2756749391555786,0.2622318863868713,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8133684992790222,0.2610572278499603,0.1838505119085312,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.7493110299110413,0.2039672434329986,0.1949587166309356,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.7466335892677307,0.2013939470052719,0.9144639372825624,285.7304077148437,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.23565673828125,285.7310485839844,1.0,0.4545162916183471,1.0,1.0,0.0,1.0,-2.396252393722534,2.3962478637695312,4.620228537532967e-06,1.8525103330612185,0.8357628583908081,0.8357628583908081,0.0,95.64163970947266,105.0,18801.537109375,-0.0,1175.9842529296875,1.0,283.1499938964844,285.06622314453125,290.5926208496094,291.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17800.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349753141403198,1.0,0.0,0.0,2.3442306518554688,2.34424090385437,3.666857253392664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.82958984375,0.0,420.3525085449219,1895.4371337890625,0.0,1140.2850341796875,0.5872799754142761,1.0,0.0,3.0,1.0,0.0
12046500,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.9990000128746032,0.5708250999450684,0.4439502656459808,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.826080322265625,0.276949793100357,0.2634655237197876,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.8117441534996033,0.2613722383975982,0.1840948909521103,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.748185932636261,0.2045084834098816,0.1955048143863678,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.7449374794960022,0.2014253288507461,0.9147576689720154,285.73614501953125,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7367553710937,1.0,0.4562198221683502,1.0,1.0,0.0,1.0,-2.403024435043335,2.403019905090332,4.646403795049992e-06,1.857783317565918,0.8375046849250793,0.8375046849250793,0.0,96.72835540771484,105.0,18871.583984375,-0.0,1188.228759765625,1.0,283.1499938964844,285.0697937011719,290.5994873046875,291.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,17776.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636762261390686,1.0,0.0,0.0,2.3486478328704834,2.3486580848693848,3.680688962504064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.822265625,0.0,422.2945861816406,1895.4371337890625,0.0,1151.945068359375,0.5882194638252258,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.9990000128746032,0.5697721838951111,0.4474595785140991,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8252636194229126,0.2782278060913086,0.2647043168544769,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.8100095987319946,0.2616871893405914,0.1843408346176147,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.7469764351844788,0.2050472050905227,0.1960506737232208,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.743172824382782,0.2014586925506591,0.9150753021240234,285.7414855957031,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7420654296875,1.0,0.4580013751983642,1.0,1.0,0.0,1.0,-2.4100611209869385,2.4100563526153564,4.673681814892916e-06,1.8632614612579343,0.8391615748405457,0.8391615748405457,0.0,97.88108825683594,108.0,18942.078125,-0.0,1201.1153564453125,1.0,283.1499938964844,285.0729064941406,290.60516357421875,291.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,17748.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385449171066284,1.0,0.0,0.0,2.353680372238159,2.35369086265564,3.696479780046502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.54541015625,0.0,424.510009765625,1895.4371337890625,0.0,1163.65576171875,0.5892904996871948,1.0,0.0,3.0,1.0,0.0
12046620,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.9990000128746032,0.5670000314712524,0.4549246728420257,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.8234220743179321,0.2807911038398742,0.2671948969364166,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8062672019004822,0.2623156905174255,0.1848361492156982,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.744379997253418,0.2061163783073425,0.1971405148506164,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.7394973039627075,0.2015155851840973,0.915719747543335,285.751220703125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7517395019531,1.0,0.461741179227829,1.0,1.0,0.0,1.0,-2.424699544906616,2.4246950149536133,4.730689852294745e-06,1.8746554851531985,0.8427078127861023,0.8427078127861023,0.0,100.34917449951172,111.0,19081.52734375,-0.0,1228.4337158203125,1.0,283.1499938964844,285.07830810546875,290.61334228515625,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420759558677673,1.0,0.0,0.0,2.3645262718200684,2.364536762237549,3.73062562175619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.09423828125,0.0,429.4284057617188,1895.4371337890625,0.0,1187.0806884765625,0.5916318297386169,1.0,0.0,3.0,1.0,0.0
12046680,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.9990000128746032,0.5670000314712524,0.4549246728420257,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.8234220743179321,0.2807911038398742,0.2671948969364166,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8062672019004822,0.2623156905174255,0.1848361492156982,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.744379997253418,0.2061163783073425,0.1971405148506164,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.7394973039627075,0.2015155851840973,0.915719747543335,285.751220703125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279052734375,285.7517395019531,1.0,0.461741179227829,1.0,1.0,0.0,1.0,-2.424699544906616,2.4246950149536133,4.730689852294745e-06,1.8746554851531985,0.8427078127861023,0.8427078127861023,0.0,100.34917449951172,111.0,19081.52734375,-0.0,1228.4337158203125,1.0,283.1499938964844,285.07830810546875,290.61334228515625,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420759558677673,1.0,0.0,0.0,2.3645262718200684,2.364536762237549,3.73062562175619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.09423828125,0.0,429.4284057617188,1895.4371337890625,0.0,1187.0806884765625,0.5916318297386169,1.0,0.0,3.0,1.0,0.0
12046740,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.5634510517120361,0.4628658890724182,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8213745355606079,0.2833593487739563,0.2696979641914367,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8022481799125671,0.2629396319389343,0.1853336840867996,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7416194081306458,0.2071713209152221,0.1982242912054062,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7356696724891663,0.2015353739261627,0.9162603616714478,285.7597045898437,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.227783203125,285.7601623535156,1.0,0.4656503200531006,1.0,1.0,0.0,1.0,-2.439796209335327,2.439791440963745,4.789849754160969e-06,1.886402606964112,0.846350908279419,0.846350908279419,0.0,102.99878692626952,99.0,19217.8515625,-0.0,1257.357177734375,1.0,283.1499938964844,285.08251953125,290.61773681640625,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455196738243103,1.0,0.0,0.0,2.376347064971924,2.3763575553894043,3.768018927985395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.53125,0.0,434.9078674316406,1895.4371337890625,0.0,1210.2154541015625,0.5942087769508362,1.0,0.0,3.0,1.0,0.0
12046800,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.5634510517120361,0.4628658890724182,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8213745355606079,0.2833593487739563,0.2696979641914367,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8022481799125671,0.2629396319389343,0.1853336840867996,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7416194081306458,0.2071713209152221,0.1982242912054062,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7356696724891663,0.2015353739261627,0.9162603616714478,285.7597045898437,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.227783203125,285.7601623535156,1.0,0.4656503200531006,1.0,1.0,0.0,1.0,-2.439796209335327,2.439791440963745,4.789849754160969e-06,1.886402606964112,0.846350908279419,0.846350908279419,0.0,102.99878692626952,99.0,19217.8515625,-0.0,1257.357177734375,1.0,283.1499938964844,285.08251953125,290.61773681640625,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455196738243103,1.0,0.0,0.0,2.376347064971924,2.3763575553894043,3.768018927985395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.53125,0.0,434.9078674316406,1895.4371337890625,0.0,1210.2154541015625,0.5942087769508362,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9990000128746032,0.560689389705658,0.4585363864898681,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.8260101079940796,0.2858891785144806,0.2720473408699035,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.8053950071334839,0.2635188102722168,0.1857128143310547,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.7448918223381042,0.2081735283136367,0.1991388350725174,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7377159595489502,0.2014749199151992,0.9158610105514526,285.7582092285156,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.7577209472656,1.0,0.4641214907169342,1.0,1.0,0.0,1.0,-2.4385125637054443,2.4385077953338623,4.785366400028579e-06,1.885700225830078,0.8498849868774414,0.8498849868774414,0.0,101.78705596923828,87.0,19255.2890625,-0.0,1250.7760009765625,1.0,283.1499938964844,285.0777282714844,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486656069755554,1.0,0.0,0.0,2.3886775970458984,2.388688325881958,3.807224118190789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.89794921875,0.0,440.7499694824219,1895.4371337890625,0.0,1231.5960693359375,0.596919596195221,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9990000128746032,0.560689389705658,0.4585363864898681,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.8260101079940796,0.2858891785144806,0.2720473408699035,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.8053950071334839,0.2635188102722168,0.1857128143310547,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.7448918223381042,0.2081735283136367,0.1991388350725174,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7377159595489502,0.2014749199151992,0.9158610105514526,285.7582092285156,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.7577209472656,1.0,0.4641214907169342,1.0,1.0,0.0,1.0,-2.4385125637054443,2.4385077953338623,4.785366400028579e-06,1.885700225830078,0.8498849868774414,0.8498849868774414,0.0,101.78705596923828,87.0,19255.2890625,-0.0,1250.7760009765625,1.0,283.1499938964844,285.0777282714844,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486656069755554,1.0,0.0,0.0,2.3886775970458984,2.388688325881958,3.807224118190789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.89794921875,0.0,440.7499694824219,1895.4371337890625,0.0,1231.5960693359375,0.596919596195221,1.0,0.0,3.0,1.0,0.0
12046980,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.9990000128746032,0.5612158179283142,0.444312185049057,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.8362525105476379,0.2883837223052978,0.2742552757263183,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.8142073750495911,0.2640536725521087,0.1859821528196334,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.7533522248268127,0.2091339081525802,0.1999043673276901,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.744763195514679,0.2014075964689254,0.9148251414299012,285.744873046875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323608398437,285.743896484375,1.0,0.458892285823822,1.0,1.0,0.0,1.0,-2.424084424972534,2.424079656600952,4.729195552499732e-06,1.8746596574783323,0.8530799150466919,0.8530799150466919,0.0,97.52082824707033,90.0,19202.47265625,-0.0,1216.0108642578125,1.0,283.1499938964844,285.0633850097656,290.6104736328125,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17675.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505695581436157,1.0,0.0,0.0,2.400828123092652,2.400838851928711,3.8460547102658893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93408203125,0.0,446.64453125,1895.4371337890625,0.0,1244.6480712890625,0.5996158123016357,1.0,0.0,3.0,1.0,0.0
12047040,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.9990000128746032,0.5612158179283142,0.444312185049057,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.8362525105476379,0.2883837223052978,0.2742552757263183,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.8142073750495911,0.2640536725521087,0.1859821528196334,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.7533522248268127,0.2091339081525802,0.1999043673276901,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.744763195514679,0.2014075964689254,0.9148251414299012,285.744873046875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323608398437,285.743896484375,1.0,0.458892285823822,1.0,1.0,0.0,1.0,-2.424084424972534,2.424079656600952,4.729195552499732e-06,1.8746596574783323,0.8530799150466919,0.8530799150466919,0.0,97.52082824707033,90.0,19202.47265625,-0.0,1216.0108642578125,1.0,283.1499938964844,285.0633850097656,290.6104736328125,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17675.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505695581436157,1.0,0.0,0.0,2.400828123092652,2.400838851928711,3.8460547102658893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93408203125,0.0,446.64453125,1895.4371337890625,0.0,1244.6480712890625,0.5996158123016357,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.9990000128746032,0.5625655055046082,0.4391651153564453,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.8403957486152649,0.2896380126476288,0.2753782272338867,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.8174347877502441,0.2643220424652099,0.1861273050308227,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7566981315612793,0.2096175998449325,0.2003034651279449,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7474345564842224,0.2014070600271225,0.914503574371338,285.73760986328125,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332458496094,285.737060546875,1.0,0.4574459195137024,1.0,1.0,0.0,1.0,-2.419505834579468,2.4195010662078857,4.711121164291399e-06,1.8709851503372192,0.8546169996261597,0.8546169996261597,0.0,96.0206298828125,90.0,19184.490234375,-0.0,1204.4625244140625,1.0,283.1499938964844,285.05633544921875,290.6051025390625,291.9168395996094,293.1499938964844,293.1499938964844,283.1499938964844,17686.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650896430015564,1.0,0.0,0.0,2.406610012054444,2.406620979309082,3.864602717840171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.38818359375,0.0,449.5095520019531,1895.4371337890625,0.0,1246.897216796875,0.6009110808372498,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.9990000128746032,0.5639736652374268,0.4357668459415436,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8435764312744141,0.2909026741981506,0.2765301764011383,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8196629285812378,0.2645959258079529,0.1862905472517013,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7591499090194702,0.210106536746025,0.2007280141115188,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7492566108703613,0.2014261335134506,0.9143837094306946,285.73309326171875,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7326965332031,1.0,0.4565236866474151,1.0,1.0,0.0,1.0,-2.417366504669189,2.4173617362976074,4.702752903540386e-06,1.869302988052368,0.8560088276863098,0.8560088276863098,0.0,95.06973266601562,93.0,19182.875,-0.0,1198.0498046875,1.0,283.1499938964844,285.0513610839844,290.6000366210937,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509400010108948,1.0,0.0,0.0,2.4124186038970947,2.4124295711517334,3.883280328409455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.896484375,0.0,452.3648986816406,1895.4371337890625,0.0,1247.197265625,0.6022041440010071,1.0,0.0,3.0,1.0,0.0
12047220,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.9990000128746032,0.5662418603897095,0.432418555021286,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8477671146392822,0.2932538688182831,0.2787027359008789,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8221015334129333,0.2651143074035644,0.1866226196289062,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7621051669120789,0.2110153883695602,0.2015486508607864,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.7511275410652161,0.2014828324317932,0.9144469499588012,285.7278137207031,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.7276306152344,1.0,0.4559825658798218,1.0,1.0,0.0,1.0,-2.417410373687744,2.417405605316162,4.702865226136055e-06,1.869305729866028,0.8587123155593872,0.8587123155593872,0.0,94.20823669433594,93.0,19201.466796875,-0.0,1194.5543212890625,1.0,283.1499938964844,285.0448913574219,290.593017578125,291.9032897949219,293.1499938964844,293.1499938964844,283.1499938964844,17702.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508427858352661,1.0,0.0,0.0,2.42258358001709,2.4225945472717285,3.916074433618633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.763671875,0.0,457.4342041015625,1895.4371337890625,0.0,1246.5281982421875,0.6044783592224121,1.0,0.0,3.0,1.0,0.0
12047280,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.9990000128746032,0.5664054751396179,0.4322823584079742,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8480397462844849,0.2934596836566925,0.2788945436477661,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8222244381904602,0.2651602923870086,0.1866532862186432,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7622763514518738,0.2110948860645294,0.2016220688819885,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7512080073356628,0.2014882415533065,0.9144638180732728,285.7275085449219,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384033203125,285.7273254394531,1.0,0.4559962749481201,1.0,1.0,0.0,1.0,-2.4176220893859863,2.4176175594329834,4.703685135609703e-06,1.869467854499817,0.8587931394577026,0.8587931394577026,0.0,94.18003845214844,96.0,19204.25,-0.0,1194.684814453125,1.0,283.1499938964844,285.0444641113281,290.592529296875,291.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,17703.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508423686027527,1.0,0.0,0.0,2.423464059829712,2.4234750270843506,3.918921436252276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.75439453125,0.0,457.8720703125,1895.4371337890625,0.0,1246.5250244140625,0.6046746373176575,1.0,0.0,3.0,1.0,0.0
12047340,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.9990000128746032,0.5678707957267761,0.4323129653930664,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8503899574279785,0.2960479855537414,0.2813254594802856,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8227604627609253,0.2657452821731567,0.1870569735765457,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.7634332180023193,0.2120925486087799,0.2025617510080337,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.7512707114219666,0.2015557587146759,0.9147661924362184,285.7254333496094,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2414245605469,285.7254333496094,1.0,0.4568386375904083,1.0,1.0,0.0,1.0,-2.422553062438965,2.422548532485962,4.722842732007848e-06,1.873269200325012,0.8614388704299927,0.8614388704299927,0.0,94.34538269042967,99.0,19251.138671875,-0.0,1201.1158447265625,1.0,283.1499938964844,285.0406494140625,290.5874328613281,291.8993835449219,293.1499938964844,293.1499938964844,283.1499938964844,17718.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511284112930298,1.0,0.0,0.0,2.4339468479156494,2.433957815170288,3.95289731613957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4482421875,0.0,463.1473083496094,1895.4371337890625,0.0,1248.4951171875,0.6070221662521362,1.0,0.0,3.0,1.0,0.0
12047400,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.9990000128746032,0.5678707957267761,0.4323129653930664,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8503899574279785,0.2960479855537414,0.2813254594802856,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8227604627609253,0.2657452821731567,0.1870569735765457,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.7634332180023193,0.2120925486087799,0.2025617510080337,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.7512707114219666,0.2015557587146759,0.9147661924362184,285.7254333496094,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2414245605469,285.7254333496094,1.0,0.4568386375904083,1.0,1.0,0.0,1.0,-2.422553062438965,2.422548532485962,4.722842732007848e-06,1.873269200325012,0.8614388704299927,0.8614388704299927,0.0,94.34538269042967,99.0,19251.138671875,-0.0,1201.1158447265625,1.0,283.1499938964844,285.0406494140625,290.5874328613281,291.8993835449219,293.1499938964844,293.1499938964844,283.1499938964844,17718.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511284112930298,1.0,0.0,0.0,2.4339468479156494,2.433957815170288,3.95289731613957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4482421875,0.0,463.1473083496094,1895.4371337890625,0.0,1248.4951171875,0.6070221662521362,1.0,0.0,3.0,1.0,0.0
12047460,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.9990000128746032,0.5681648850440979,0.4349262416362762,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.8511459231376648,0.298660546541214,0.2838064730167389,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.8218105435371399,0.2663470208644867,0.1874921768903732,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7631179690361023,0.2130944728851318,0.2035324871540069,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7499293684959412,0.2016208469867706,0.9151838421821594,285.7259826660156,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2422180175781,285.7261047363281,1.0,0.4586763978004455,1.0,1.0,0.0,1.0,-2.430861711502075,2.430856943130493,4.75525439469493e-06,1.8796956539154053,0.8639633655548096,0.8639633655548096,0.0,95.28417205810548,102.0,19316.416015625,-0.0,1214.737548828125,1.0,283.1499938964844,285.0391540527344,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520594954490662,1.0,0.0,0.0,2.4438867568969727,2.443897724151612,3.9852494637671043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.06689453125,0.0,468.1900634765625,1895.4371337890625,0.0,1254.920654296875,0.6092497110366821,1.0,0.0,3.0,1.0,0.0
12047520,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.9990000128746032,0.5681648850440979,0.4349262416362762,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.8511459231376648,0.298660546541214,0.2838064730167389,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.8218105435371399,0.2663470208644867,0.1874921768903732,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7631179690361023,0.2130944728851318,0.2035324871540069,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7499293684959412,0.2016208469867706,0.9151838421821594,285.7259826660156,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2422180175781,285.7261047363281,1.0,0.4586763978004455,1.0,1.0,0.0,1.0,-2.430861711502075,2.430856943130493,4.75525439469493e-06,1.8796956539154053,0.8639633655548096,0.8639633655548096,0.0,95.28417205810548,102.0,19316.416015625,-0.0,1214.737548828125,1.0,283.1499938964844,285.0391540527344,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520594954490662,1.0,0.0,0.0,2.4438867568969727,2.443897724151612,3.9852494637671043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.06689453125,0.0,468.1900634765625,1895.4371337890625,0.0,1254.920654296875,0.6092497110366821,1.0,0.0,3.0,1.0,0.0
12047580,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.9990000128746032,0.5672869682312012,0.4394066631793976,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.85075843334198,0.3012928366661072,0.286325991153717,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.8198064565658569,0.2669621706008911,0.1879514008760452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7617585062980652,0.2140974551439285,0.2045240402221679,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7476097941398621,0.2016831189393997,0.9156813025474548,285.728515625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7287292480469,1.0,0.4612350463867187,1.0,1.0,0.0,1.0,-2.441610336303711,2.441605567932129,4.797369001607876e-06,1.888016939163208,0.8663837313652039,0.8663837313652039,0.0,96.79255676269533,105.0,19395.154296875,-0.0,1233.7069091796875,1.0,283.1499938964844,285.0393981933594,290.5764465332031,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17746.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535367369651794,1.0,0.0,0.0,2.453319311141968,2.453330516815185,4.016072523427283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.033203125,0.0,473.0097961425781,1895.4371337890625,0.0,1265.156005859375,0.6113644242286682,1.0,0.0,3.0,1.0,0.0
12047640,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.9990000128746032,0.5672869682312012,0.4394066631793976,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.85075843334198,0.3012928366661072,0.286325991153717,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.8198064565658569,0.2669621706008911,0.1879514008760452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7617585062980652,0.2140974551439285,0.2045240402221679,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7476097941398621,0.2016831189393997,0.9156813025474548,285.728515625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7287292480469,1.0,0.4612350463867187,1.0,1.0,0.0,1.0,-2.441610336303711,2.441605567932129,4.797369001607876e-06,1.888016939163208,0.8663837313652039,0.8663837313652039,0.0,96.79255676269533,105.0,19395.154296875,-0.0,1233.7069091796875,1.0,283.1499938964844,285.0393981933594,290.5764465332031,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17746.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535367369651794,1.0,0.0,0.0,2.453319311141968,2.453330516815185,4.016072523427283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.033203125,0.0,473.0097961425781,1895.4371337890625,0.0,1265.156005859375,0.6113644242286682,1.0,0.0,3.0,1.0,0.0
12047700,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.9990000128746032,0.5664358139038086,0.4421771168708801,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8502498865127563,0.302615225315094,0.287597507238388,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8185125589370728,0.2672738432884216,0.1881882101297378,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7607945799827576,0.2145985811948776,0.2050253003835678,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7461881041526794,0.2017114013433456,0.9159474968910216,285.7303771972656,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.7306213378906,1.0,0.4627192616462707,1.0,1.0,0.0,1.0,-2.447672128677368,2.447667360305786,4.821207312488696e-06,1.892711281776428,0.8676182627677917,0.8676182627677917,0.0,97.71312713623048,105.0,19438.3046875,-0.0,1244.763671875,1.0,283.1499938964844,285.04010009765625,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544149518013,1.0,0.0,0.0,2.457786798477173,2.45779800415039,4.03071226173779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.05517578125,0.0,475.3209838867188,1895.4371337890625,0.0,1271.2647705078125,0.6123703122138977,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9990000128746032,0.5653258562088013,0.4452342391014099,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8495779037475586,0.3039412796497345,0.2888757884502411,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8170639872550964,0.2675878405570984,0.1884290426969528,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7596847414970398,0.215099036693573,0.2055292129516601,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7446324825286865,0.2017355263233184,0.916214108467102,285.7325439453125,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.7328186035156,1.0,0.4643132984638214,1.0,1.0,0.0,1.0,-2.454095363616944,2.4540903568267822,4.846533556701616e-06,1.8976857662200928,0.8687191605567932,0.8687191605567932,0.0,98.72620391845705,108.0,19483.904296875,-0.0,1256.69140625,1.0,283.1499938964844,285.041015625,290.56903076171875,291.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17758.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553524732589722,1.0,0.0,0.0,2.462291955947876,2.4623031616210938,4.045502350891184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.13232421875,0.0,477.6232299804688,1895.4371337890625,0.0,1277.80517578125,0.6133760809898376,1.0,0.0,3.0,1.0,0.0
12047820,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5624266266822815,0.4520131051540375,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.847875714302063,0.3066014349460602,0.2914482951164245,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.8138128519058228,0.2682206928730011,0.1889201998710632,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7571512460708618,0.2160965353250503,0.2065419405698776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7412309050559998,0.2017638236284256,0.9167079329490662,285.7377319335937,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403564453125,285.7380676269531,1.0,0.4677505791187286,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724561691284,4.900520707451506e-06,1.9082456827163696,0.870991051197052,0.870991051197052,0.0,100.9745864868164,111.0,19579.9921875,-0.0,1282.6114501953125,1.0,283.1499938964844,285.0436706542969,290.560791015625,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573230624198914,1.0,0.0,0.0,2.470866441726685,2.4708776473999023,4.073726529441047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.37646484375,0.0,482.0562133789063,1895.4371337890625,0.0,1291.61767578125,0.6152980923652649,1.0,0.0,3.0,1.0,0.0
12047880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5624266266822815,0.4520131051540375,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.847875714302063,0.3066014349460602,0.2914482951164245,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.8138128519058228,0.2682206928730011,0.1889201998710632,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7571512460708618,0.2160965353250503,0.2065419405698776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7412309050559998,0.2017638236284256,0.9167079329490662,285.7377319335937,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403564453125,285.7380676269531,1.0,0.4677505791187286,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724561691284,4.900520707451506e-06,1.9082456827163696,0.870991051197052,0.870991051197052,0.0,100.9745864868164,111.0,19579.9921875,-0.0,1282.6114501953125,1.0,283.1499938964844,285.0436706542969,290.560791015625,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573230624198914,1.0,0.0,0.0,2.470866441726685,2.4708776473999023,4.073726529441047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.37646484375,0.0,482.0562133789063,1895.4371337890625,0.0,1291.61767578125,0.6152980923652649,1.0,0.0,3.0,1.0,0.0
12047940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.9990000128746032,0.5587095022201538,0.4594804346561432,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8458333611488342,0.3092690110206604,0.2940370440483093,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8101895451545715,0.2688576579093933,0.1894209831953048,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.7543279528617859,0.2170870900154113,0.2075571864843368,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.7375502586364746,0.2017530798912048,0.9170829653739928,285.74383544921875,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74420166015625,1.0,0.4714343845844269,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820778369903564,4.957687451678794e-06,1.919362545013428,0.8732269406318665,0.8732269406318665,0.0,103.46398162841795,99.0,19681.728515625,-0.0,1310.7001953125,1.0,283.1499938964844,285.047119140625,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593397855758667,1.0,0.0,0.0,2.479111909866333,2.47912335395813,4.100961064068543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.86376953125,0.0,486.3387451171875,1895.4371337890625,0.0,1305.8436279296875,0.6171452403068542,1.0,0.0,3.0,1.0,0.0
