time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.9990000128746032,0.5587095022201538,0.4594804346561432,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8458333611488342,0.3092690110206604,0.2940370440483093,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8101895451545715,0.2688576579093933,0.1894209831953048,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.7543279528617859,0.2170870900154113,0.2075571864843368,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.7375502586364746,0.2017530798912048,0.9170829653739928,285.74383544921875,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74420166015625,1.0,0.4714343845844269,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820778369903564,4.957687451678794e-06,1.919362545013428,0.8732269406318665,0.8732269406318665,0.0,103.46398162841795,99.0,19681.728515625,-0.0,1310.7001953125,1.0,283.1499938964844,285.047119140625,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593397855758667,1.0,0.0,0.0,2.479111909866333,2.47912335395813,4.100961064068543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.86376953125,0.0,486.3387451171875,1895.4371337890625,0.0,1305.8436279296875,0.6171452403068542,1.0,0.0,3.0,1.0,0.0
12048060,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.5558021664619446,0.4547148048877716,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8509214520454407,0.3119018375873565,0.2964769601821899,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8134837746620178,0.2694586515426636,0.1898104846477508,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7579076886177063,0.2180329263210296,0.2084120362997055,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7398147583007812,0.2016736567020416,0.9165581464767456,285.7419738769531,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.74151611328125,1.0,0.4697438776493072,1.0,1.0,0.0,1.0,-2.4801740646362305,2.4801692962646484,4.950548827764578e-06,1.9181345701217647,0.8753049373626709,0.8753049373626709,0.0,102.12037658691406,87.0,19692.123046875,-0.0,1302.6575927734375,1.0,283.1499938964844,285.0433044433594,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661161482334137,1.0,0.0,0.0,2.4870004653930664,2.487011909484864,4.127101078665874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.57275390625,0.0,490.4718933105469,1895.4371337890625,0.0,1318.7720947265625,0.6189147233963013,1.0,0.0,3.0,1.0,0.0
12048120,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.5558021664619446,0.4547148048877716,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8509214520454407,0.3119018375873565,0.2964769601821899,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8134837746620178,0.2694586515426636,0.1898104846477508,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7579076886177063,0.2180329263210296,0.2084120362997055,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7398147583007812,0.2016736567020416,0.9165581464767456,285.7419738769531,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.74151611328125,1.0,0.4697438776493072,1.0,1.0,0.0,1.0,-2.4801740646362305,2.4801692962646484,4.950548827764578e-06,1.9181345701217647,0.8753049373626709,0.8753049373626709,0.0,102.12037658691406,87.0,19692.123046875,-0.0,1302.6575927734375,1.0,283.1499938964844,285.0433044433594,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661161482334137,1.0,0.0,0.0,2.4870004653930664,2.487011909484864,4.127101078665874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.57275390625,0.0,490.4718933105469,1895.4371337890625,0.0,1318.7720947265625,0.6189147233963013,1.0,0.0,3.0,1.0,0.0
12048180,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.9990000128746032,0.5561399459838867,0.4400384426116943,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.8622786998748779,0.3145059645175934,0.2987816631793976,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.822354257106781,0.2700270414352417,0.190098375082016,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.7670482397079468,0.2189473807811737,0.2091280072927475,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7472264170646667,0.2016180008649826,0.9155197143554688,285.73016357421875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7293395996094,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.465277910232544,2.465273141860962,4.891452590527479e-06,1.9066922664642327,0.8770846128463745,0.8770846128463745,0.0,97.74271392822266,90.0,19621.3046875,-0.0,1266.037841796875,1.0,283.1499938964844,285.03155517578125,290.5310974121094,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618392467498779,1.0,0.0,0.0,2.494265079498291,2.494276523590088,4.151247310346662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3701171875,0.0,494.3347473144531,1895.4371337890625,0.0,1323.600341796875,0.6205534338951111,1.0,0.0,3.0,1.0,0.0
12048240,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.9990000128746032,0.5561399459838867,0.4400384426116943,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.8622786998748779,0.3145059645175934,0.2987816631793976,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.822354257106781,0.2700270414352417,0.190098375082016,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.7670482397079468,0.2189473807811737,0.2091280072927475,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7472264170646667,0.2016180008649826,0.9155197143554688,285.73016357421875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7293395996094,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.465277910232544,2.465273141860962,4.891452590527479e-06,1.9066922664642327,0.8770846128463745,0.8770846128463745,0.0,97.74271392822266,90.0,19621.3046875,-0.0,1266.037841796875,1.0,283.1499938964844,285.03155517578125,290.5310974121094,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618392467498779,1.0,0.0,0.0,2.494265079498291,2.494276523590088,4.151247310346662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3701171875,0.0,494.3347473144531,1895.4371337890625,0.0,1323.600341796875,0.6205534338951111,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.9990000128746032,0.5573300123214722,0.4346898794174194,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8669222593307495,0.3158190548419952,0.299956351518631,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.8257040977478027,0.270317792892456,0.1902565360069275,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.7706677317619324,0.219413012266159,0.2095067501068115,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.7500792145729065,0.2016370743513107,0.9152570962905884,285.7242736816406,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452392578125,285.723876953125,1.0,0.4629241526126861,1.0,1.0,0.0,1.0,-2.460580825805664,2.460576057434082,4.872545105172321e-06,1.9029018878936768,0.8779539465904236,0.8779539465904236,0.0,96.19588470458984,90.0,19598.716796875,-0.0,1253.8856201171875,1.0,283.1499938964844,285.0262145996094,290.52471923828125,291.86004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17816.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615960001945496,1.0,0.0,0.0,2.497563362121582,2.497574806213379,4.162233153692796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.314453125,0.0,496.1196899414063,1895.4371337890625,0.0,1321.8662109375,0.6213039755821228,1.0,0.0,3.0,1.0,0.0
12048360,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.9990000128746032,0.5585660934448242,0.431107610464096,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8704986572265625,0.3171460330486297,0.3011631965637207,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8280710577964783,0.2706177532672882,0.1904355436563491,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.7733277678489685,0.2198874205350875,0.2099143117666244,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.7520704865455627,0.2016840130090713,0.91523677110672,285.7214050292969,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.72119140625,1.0,0.461975634098053,1.0,1.0,0.0,1.0,-2.458404064178467,2.4583992958068848,4.863842150371056e-06,1.901169776916504,0.8787252306938171,0.8787252306938171,0.0,95.20354461669922,93.0,19595.4609375,-0.0,1247.1134033203125,1.0,283.1499938964844,285.0231628417969,290.5196533203125,291.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17820.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611053347587585,1.0,0.0,0.0,2.500877857208252,2.500889301300049,4.173287777575753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.72412109375,0.0,497.8750305175781,1895.4371337890625,0.0,1318.3721923828125,0.6220486760139465,1.0,0.0,3.0,1.0,0.0
12048420,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.9990000128746032,0.5606633424758911,0.427288293838501,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.8755367994308472,0.3198376297950744,0.3036468029022217,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.8309058547019958,0.2712424397468567,0.190836101770401,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.7767495512962341,0.2208565920591354,0.2107838988304138,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.7543349862098694,0.2018201053142547,0.9156076312065125,285.71990966796875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.719970703125,1.0,0.4614192545413971,1.0,1.0,0.0,1.0,-2.458765983581543,2.458761215209961,4.865135451836977e-06,1.901377558708191,0.8804343938827515,0.8804343938827515,0.0,94.24054718017578,96.0,19622.220703125,-0.0,1243.514892578125,1.0,283.1499938964844,285.0206604003906,290.5151062011719,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17829.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600421071052551,1.0,0.0,0.0,2.507147789001465,2.5071592330932617,4.194239693333657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.57470703125,0.0,501.216064453125,1895.4371337890625,0.0,1310.8193359375,0.6234590411186218,1.0,0.0,3.0,1.0,0.0
12048480,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.9990000128746032,0.5606633424758911,0.427288293838501,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.8755367994308472,0.3198376297950744,0.3036468029022217,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.8309058547019958,0.2712424397468567,0.190836101770401,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.7767495512962341,0.2208565920591354,0.2107838988304138,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.7543349862098694,0.2018201053142547,0.9156076312065125,285.71990966796875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.719970703125,1.0,0.4614192545413971,1.0,1.0,0.0,1.0,-2.458765983581543,2.458761215209961,4.865135451836977e-06,1.901377558708191,0.8804343938827515,0.8804343938827515,0.0,94.24054718017578,96.0,19622.220703125,-0.0,1243.514892578125,1.0,283.1499938964844,285.0206604003906,290.5151062011719,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17829.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600421071052551,1.0,0.0,0.0,2.507147789001465,2.5071592330932617,4.194239693333657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.57470703125,0.0,501.216064453125,1895.4371337890625,0.0,1310.8193359375,0.6234590411186218,1.0,0.0,3.0,1.0,0.0
12048540,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.9990000128746032,0.561813235282898,0.427041083574295,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8782063722610474,0.322572112083435,0.3062085509300232,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.8316621780395508,0.2718968391418457,0.1912844628095626,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.7780618667602539,0.2218471467494964,0.2117110341787338,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.7546552419662476,0.2019746750593185,0.9162764549255372,285.72296142578125,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7232360839844,1.0,0.462261438369751,1.0,1.0,0.0,1.0,-2.4639992713928223,2.463994264602661,4.885761882178485e-06,1.905378699302673,0.8823109269142151,0.8823109269142151,0.0,94.34679412841795,99.0,19685.974609375,-0.0,1250.244140625,1.0,283.1499938964844,285.02178955078125,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17831.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595057845115662,1.0,0.0,0.0,2.5133514404296875,2.5133628845214844,4.215021363052074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.84130859375,0.0,504.4985656738281,1895.4371337890625,0.0,1307.018798828125,0.624845564365387,1.0,0.0,3.0,1.0,0.0
12048600,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.9990000128746032,0.561813235282898,0.427041083574295,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8782063722610474,0.322572112083435,0.3062085509300232,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.8316621780395508,0.2718968391418457,0.1912844628095626,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.7780618667602539,0.2218471467494964,0.2117110341787338,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.7546552419662476,0.2019746750593185,0.9162764549255372,285.72296142578125,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7232360839844,1.0,0.462261438369751,1.0,1.0,0.0,1.0,-2.4639992713928223,2.463994264602661,4.885761882178485e-06,1.905378699302673,0.8823109269142151,0.8823109269142151,0.0,94.34679412841795,99.0,19685.974609375,-0.0,1250.244140625,1.0,283.1499938964844,285.02178955078125,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17831.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595057845115662,1.0,0.0,0.0,2.5133514404296875,2.5133628845214844,4.215021363052074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.84130859375,0.0,504.4985656738281,1895.4371337890625,0.0,1307.018798828125,0.624845564365387,1.0,0.0,3.0,1.0,0.0
12048660,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.9990000128746032,0.5618180632591248,0.4294420182704925,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.8790770173072815,0.3253394663333893,0.308829516172409,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.8308680653572083,0.2725753784179687,0.1917699575424194,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.7777861952781677,0.2228520214557647,0.2126795351505279,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.7534989714622498,0.2021270543336868,0.9170765280723572,285.7294921875,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.7299499511719,1.0,0.4641213417053222,1.0,1.0,0.0,1.0,-2.472738265991211,2.47273325920105,4.92040135213756e-06,1.912109613418579,0.8844679594039917,0.8844679594039917,0.0,95.24120330810548,102.0,19779.56640625,-0.0,1264.5572509765625,1.0,283.1499938964844,285.0256652832031,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597594022750854,1.0,0.0,0.0,2.519796371459961,2.519808053970337,4.2366664843029866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.60498046875,0.0,507.8821716308594,1895.4371337890625,0.0,1308.8150634765625,0.6262761354446411,1.0,0.0,3.0,1.0,0.0
12048720,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.9990000128746032,0.5618180632591248,0.4294420182704925,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.8790770173072815,0.3253394663333893,0.308829516172409,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.8308680653572083,0.2725753784179687,0.1917699575424194,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.7777861952781677,0.2228520214557647,0.2126795351505279,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.7534989714622498,0.2021270543336868,0.9170765280723572,285.7294921875,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.7299499511719,1.0,0.4641213417053222,1.0,1.0,0.0,1.0,-2.472738265991211,2.47273325920105,4.92040135213756e-06,1.912109613418579,0.8844679594039917,0.8844679594039917,0.0,95.24120330810548,102.0,19779.56640625,-0.0,1264.5572509765625,1.0,283.1499938964844,285.0256652832031,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597594022750854,1.0,0.0,0.0,2.519796371459961,2.519808053970337,4.2366664843029866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.60498046875,0.0,507.8821716308594,1895.4371337890625,0.0,1308.8150634765625,0.6262761354446411,1.0,0.0,3.0,1.0,0.0
12048780,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.9990000128746032,0.5606794357299805,0.4337716698646545,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8786479830741882,0.3281325101852417,0.3114954233169555,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8289716243743896,0.2732734382152557,0.1922841519117355,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.7763736844062805,0.2238661497831344,0.213677316904068,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.7512913942337036,0.2022691518068313,0.917931318283081,285.7387084960937,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7392578125,1.0,0.4667166471481323,1.0,1.0,0.0,1.0,-2.4839847087860107,2.4839797019958496,4.9652066991257016e-06,1.9207935333251955,0.8870216608047485,0.8870216608047485,0.0,96.71815490722656,105.0,19898.1640625,-0.0,1284.4912109375,1.0,283.1499938964844,285.03155517578125,290.5314636230469,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17809.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607048511505127,1.0,0.0,0.0,2.526804685592652,2.526816368103028,4.260265882294334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.29052734375,0.0,511.5384826660156,1895.4371337890625,0.0,1315.5242919921875,0.6278223395347595,1.0,0.0,3.0,1.0,0.0
12048840,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.9990000128746032,0.5606794357299805,0.4337716698646545,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8786479830741882,0.3281325101852417,0.3114954233169555,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8289716243743896,0.2732734382152557,0.1922841519117355,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.7763736844062805,0.2238661497831344,0.213677316904068,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.7512913942337036,0.2022691518068313,0.917931318283081,285.7387084960937,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7392578125,1.0,0.4667166471481323,1.0,1.0,0.0,1.0,-2.4839847087860107,2.4839797019958496,4.9652066991257016e-06,1.9207935333251955,0.8870216608047485,0.8870216608047485,0.0,96.71815490722656,105.0,19898.1640625,-0.0,1284.4912109375,1.0,283.1499938964844,285.03155517578125,290.5314636230469,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17809.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607048511505127,1.0,0.0,0.0,2.526804685592652,2.526816368103028,4.260265882294334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.29052734375,0.0,511.5384826660156,1895.4371337890625,0.0,1315.5242919921875,0.6278223395347595,1.0,0.0,3.0,1.0,0.0
12048900,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.9990000128746032,0.5597079992294312,0.4364877641201019,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8780727386474609,0.3295370638370514,0.3128420412540436,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.8277212977409363,0.2736286222934723,0.1925500333309173,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.7753549218177795,0.2243755161762237,0.2141844481229782,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.7499010562896729,0.2023338675498962,0.9183614253997804,285.744140625,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7447509765625,1.0,0.4682232141494751,1.0,1.0,0.0,1.0,-2.4903104305267334,2.490305662155152,4.990509296476375e-06,1.9256829023361208,0.8885329365730286,0.8885329365730286,0.0,97.62741088867188,105.0,19965.693359375,-0.0,1296.1090087890625,1.0,283.1499938964844,285.0350646972656,290.5367431640625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17800.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613727807998657,1.0,0.0,0.0,2.530564308166504,2.53057599067688,4.272953333384066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.77197265625,0.0,513.507080078125,1895.4371337890625,0.0,1320.276123046875,0.6286517381668091,1.0,0.0,3.0,1.0,0.0
12048960,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.9990000128746032,0.5584843754768372,0.4395014941692352,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.877310037612915,0.3309463560581207,0.3141965270042419,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8263149857521057,0.2739875018596649,0.1928209364414215,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.7741754055023193,0.2248859256505966,0.2146959155797958,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7483637928962708,0.202392429113388,0.9187824130058287,285.75,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.7506408691406,1.0,0.4698414802551269,1.0,1.0,0.0,1.0,-2.4970040321350098,2.4969990253448486,5.017358944314765e-06,1.9308589696884155,0.8902210593223572,0.8902210593223572,0.0,98.63140869140624,108.0,20038.625,-0.0,1308.63916015625,1.0,283.1499938964844,285.038818359375,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621404886245728,1.0,0.0,0.0,2.5347039699554443,2.5347156524658203,4.2869444882853713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70654296875,0.0,515.646484375,1895.4371337890625,0.0,1325.7496337890625,0.6295579075813293,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9990000128746032,0.5553781986236572,0.4462202191352844,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8753722906112671,0.3337762057781219,0.3169245719909668,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.823159396648407,0.274713933467865,0.1933750361204147,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.7714685201644897,0.2259080559015274,0.2157284766435623,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.7449707388877869,0.2024858891963958,0.9195650219917296,285.7627868652344,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.76348876953125,1.0,0.4733325541019439,1.0,1.0,0.0,1.0,-2.511199712753296,2.5111947059631348,5.074557066109264e-06,1.9418420791625977,0.894168496131897,0.894168496131897,0.0,100.86739349365234,111.0,20199.150390625,-0.0,1335.87353515625,1.0,283.1499938964844,285.046875,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663884162902832,1.0,0.0,0.0,2.5441019535064697,2.5441136360168457,4.3187924347876105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9091796875,0.0,520.5130004882812,1895.4371337890625,0.0,1338.22998046875,0.6316103339195251,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9990000128746032,0.5553781986236572,0.4462202191352844,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8753722906112671,0.3337762057781219,0.3169245719909668,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.823159396648407,0.274713933467865,0.1933750361204147,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.7714685201644897,0.2259080559015274,0.2157284766435623,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.7449707388877869,0.2024858891963958,0.9195650219917296,285.7627868652344,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.76348876953125,1.0,0.4733325541019439,1.0,1.0,0.0,1.0,-2.511199712753296,2.5111947059631348,5.074557066109264e-06,1.9418420791625977,0.894168496131897,0.894168496131897,0.0,100.86739349365234,111.0,20199.150390625,-0.0,1335.87353515625,1.0,283.1499938964844,285.046875,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663884162902832,1.0,0.0,0.0,2.5441019535064697,2.5441136360168457,4.3187924347876105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9091796875,0.0,520.5130004882812,1895.4371337890625,0.0,1338.22998046875,0.6316103339195251,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9990000128746032,0.551567792892456,0.4536414742469787,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8730512261390686,0.3366184830665588,0.3196732699871063,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.8196767568588257,0.2754497230052948,0.1939423680305481,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7684468030929565,0.2269298583269119,0.2167697250843048,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.7412852644920349,0.2025416642427444,0.9202259182929992,285.77667236328125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774353027344,1.0,0.4770745635032654,1.0,1.0,0.0,1.0,-2.5261452198028564,2.526139974594116,5.1351444199099205e-06,1.953411221504212,0.8989759087562561,0.8989759087562561,0.0,103.34717559814452,99.0,20378.458984375,-0.0,1365.39306640625,1.0,283.1499938964844,285.05535888671875,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658336520195007,1.0,0.0,0.0,2.5552473068237305,2.5552589893341064,4.356715805897693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0224609375,0.0,526.3197021484375,1895.4371337890625,0.0,1352.26171875,0.6340458989143372,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9990000128746032,0.551567792892456,0.4536414742469787,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8730512261390686,0.3366184830665588,0.3196732699871063,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.8196767568588257,0.2754497230052948,0.1939423680305481,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7684468030929565,0.2269298583269119,0.2167697250843048,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.7412852644920349,0.2025416642427444,0.9202259182929992,285.77667236328125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774353027344,1.0,0.4770745635032654,1.0,1.0,0.0,1.0,-2.5261452198028564,2.526139974594116,5.1351444199099205e-06,1.953411221504212,0.8989759087562561,0.8989759087562561,0.0,103.34717559814452,99.0,20378.458984375,-0.0,1365.39306640625,1.0,283.1499938964844,285.05535888671875,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658336520195007,1.0,0.0,0.0,2.5552473068237305,2.5552589893341064,4.356715805897693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0224609375,0.0,526.3197021484375,1895.4371337890625,0.0,1352.26171875,0.6340458989143372,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9990000128746032,0.5486189126968384,0.448690116405487,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8787124752998352,0.3394301235675812,0.3222780525684356,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8231019377708435,0.276153564453125,0.1944018304347992,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7723478078842163,0.2279124706983566,0.2176566272974014,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7437912225723267,0.2025375664234161,0.9200207591056824,285.782470703125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.78240966796875,1.0,0.4754467904567718,1.0,1.0,0.0,1.0,-2.5247185230255127,2.524713516235352,5.129856162966462e-06,1.9525668621063232,0.9045649766921996,0.9045649766921996,0.0,101.98626708984376,87.0,20474.423828125,-0.0,1357.7130126953125,1.0,283.1499938964844,285.0558776855469,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17648.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679178476333618,1.0,0.0,0.0,2.5682921409606934,2.5683040618896484,4.401312878599129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56103515625,0.0,533.2034301757812,1895.4371337890625,0.0,1367.353271484375,0.6397505402565002,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9990000128746032,0.5486189126968384,0.448690116405487,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8787124752998352,0.3394301235675812,0.3222780525684356,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8231019377708435,0.276153564453125,0.1944018304347992,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7723478078842163,0.2279124706983566,0.2176566272974014,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7437912225723267,0.2025375664234161,0.9200207591056824,285.782470703125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.78240966796875,1.0,0.4754467904567718,1.0,1.0,0.0,1.0,-2.5247185230255127,2.524713516235352,5.129856162966462e-06,1.9525668621063232,0.9045649766921996,0.9045649766921996,0.0,101.98626708984376,87.0,20474.423828125,-0.0,1357.7130126953125,1.0,283.1499938964844,285.0558776855469,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17648.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679178476333618,1.0,0.0,0.0,2.5682921409606934,2.5683040618896484,4.401312878599129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56103515625,0.0,533.2034301757812,1895.4371337890625,0.0,1367.353271484375,0.6397505402565002,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9990000128746032,0.5487546324729919,0.433774471282959,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912217617034912,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832252025604248,0.2767848670482635,0.1947437673807144,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288355678319931,0.2183906883001327,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.7516436576843262,0.2025401592254638,0.9192760586738586,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.7622375488281,1.0,0.4701790809631347,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.071011855761753e-06,1.9413938522338867,0.91049724817276,0.91049724817276,0.0,97.60173797607422,90.0,20536.67578125,-0.0,1320.564208984375,1.0,283.1499938964844,285.0290222167969,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18054.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697671413421631,1.0,0.0,0.0,2.615224599838257,2.61523699760437,4.5636400614057493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.6551513671875,1895.4371337890625,0.0,1380.821533203125,0.6511750817298889,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9990000128746032,0.5487546324729919,0.433774471282959,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912217617034912,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832252025604248,0.2767848670482635,0.1947437673807144,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288355678319931,0.2183906883001327,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.7516436576843262,0.2025401592254638,0.9192760586738586,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.7622375488281,1.0,0.4701790809631347,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.071011855761753e-06,1.9413938522338867,0.91049724817276,0.91049724817276,0.0,97.60173797607422,90.0,20536.67578125,-0.0,1320.564208984375,1.0,283.1499938964844,285.0290222167969,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18054.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697671413421631,1.0,0.0,0.0,2.615224599838257,2.61523699760437,4.5636400614057493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.6551513671875,1895.4371337890625,0.0,1380.821533203125,0.6511750817298889,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.9990000128746032,0.549762487411499,0.4283729493618011,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.896221399307251,0.3435242474079132,0.3259473741054535,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357381820678711,0.2770816087722778,0.1949134916067123,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859786152839661,0.2292858064174652,0.2187627255916595,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546482682228088,0.2025738209486007,0.919107973575592,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.25299072265625,285.7465515136719,1.0,0.4687276780605316,1.0,1.0,0.0,1.0,-2.505560874938965,2.5055556297302246,5.05222442370723e-06,1.9376988410949707,0.9135773181915284,0.9135773181915284,0.0,96.06228637695312,90.0,20601.060546875,-0.0,1308.2869873046875,1.0,283.1499938964844,285.00830078125,290.62567138671875,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18457.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704692244529724,1.0,0.0,0.0,2.6533658504486084,2.653378486633301,4.697725444202661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.52099609375,0.0,585.8982543945312,1895.4371337890625,0.0,1385.9539794921875,0.6579912900924683,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507276654243469,0.4247848391532898,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999849557876587,0.344874233007431,0.3271826207637787,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381807804107666,0.2773700654506683,0.1950898617506027,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887236475944519,0.2297304421663284,0.2191483676433563,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567201256752014,0.2026228010654449,0.9191227555274964,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678012728691101,1.0,1.0,0.0,1.0,-2.5034236907958984,2.5034186840057373,5.043541023042053e-06,1.9360090494155884,0.9168781638145448,0.9168781638145448,0.0,95.0822525024414,93.0,20662.955078125,-0.0,1301.456787109375,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18681.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671064019203186,1.0,0.0,0.0,2.6789166927337646,2.678929567337036,4.788635123986751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79833984375,0.0,602.2537231445312,1895.4371337890625,0.0,1390.3099365234375,0.6665859222412109,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552076518535614,0.4211085438728332,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050710797309875,0.3475624918937683,0.3296793401241302,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.8409706354141235,0.2779244780540466,0.1954540014266967,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.7920562028884888,0.2305991649627685,0.2199380099773407,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.7589525580406189,0.2027244716882705,0.9194096326828004,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538757324219,285.7157287597656,1.0,0.4672825932502746,1.0,1.0,0.0,1.0,-2.503732681274414,2.503727436065674,5.044697900302708e-06,1.936203122138977,0.9238615036010742,0.9238615036010742,0.0,94.16883087158205,96.0,20852.419921875,-0.0,1297.944091796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19454.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672629714012146,1.0,0.0,0.0,2.754058599472046,2.7540721893310547,5.061039018983138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.375,0.0,652.7350463867188,1895.4371337890625,0.0,1401.8116455078125,0.6850593090057373,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552076518535614,0.4211085438728332,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050710797309875,0.3475624918937683,0.3296793401241302,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.8409706354141235,0.2779244780540466,0.1954540014266967,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.7920562028884888,0.2305991649627685,0.2199380099773407,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.7589525580406189,0.2027244716882705,0.9194096326828004,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538757324219,285.7157287597656,1.0,0.4672825932502746,1.0,1.0,0.0,1.0,-2.503732681274414,2.503727436065674,5.044697900302708e-06,1.936203122138977,0.9238615036010742,0.9238615036010742,0.0,94.16883087158205,96.0,20852.419921875,-0.0,1297.944091796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19454.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672629714012146,1.0,0.0,0.0,2.754058599472046,2.7540721893310547,5.061039018983138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.375,0.0,652.7350463867188,1895.4371337890625,0.0,1401.8116455078125,0.6850593090057373,1.0,0.0,3.0,1.0,0.0
12049740,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523223280906677,0.4211456477642059,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.907511293888092,0.3502345979213714,0.3321973383426666,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.8414531350135803,0.2784538865089416,0.1958265751600265,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7930217385292053,0.2314425408840179,0.220739483833313,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.759026825428009,0.2027929425239563,0.9197648763656616,285.6957092285156,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.69512939453125,1.0,0.4681298434734344,1.0,1.0,0.0,1.0,-2.508636474609375,2.508631467819214,5.064440756541444e-06,1.939979910850525,0.9315007925033568,0.9315007925033568,0.0,94.34056091308594,99.0,21082.62890625,-0.0,1304.7535400390625,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20327.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750490665435791,1.0,0.0,0.0,2.837001085281372,2.837015390396118,5.370470717025455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.80419921875,0.0,711.6594848632812,1895.4371337890625,0.0,1419.684814453125,0.7042765021324158,1.0,0.0,3.0,1.0,0.0
12049800,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523223280906677,0.4211456477642059,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.907511293888092,0.3502345979213714,0.3321973383426666,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.8414531350135803,0.2784538865089416,0.1958265751600265,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7930217385292053,0.2314425408840179,0.220739483833313,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.759026825428009,0.2027929425239563,0.9197648763656616,285.6957092285156,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.69512939453125,1.0,0.4681298434734344,1.0,1.0,0.0,1.0,-2.508636474609375,2.508631467819214,5.064440756541444e-06,1.939979910850525,0.9315007925033568,0.9315007925033568,0.0,94.34056091308594,99.0,21082.62890625,-0.0,1304.7535400390625,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20327.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750490665435791,1.0,0.0,0.0,2.837001085281372,2.837015390396118,5.370470717025455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.80419921875,0.0,711.6594848632812,1895.4371337890625,0.0,1419.684814453125,0.7042765021324158,1.0,0.0,3.0,1.0,0.0
