time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049860,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.5512790679931641,0.4239294826984405,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.9078390002250672,0.3528895080089569,0.3347261548042297,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.8402163982391357,0.2789633274078369,0.1962043642997741,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7922213077545166,0.2322630435228347,0.2215458452701568,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7574623227119446,0.2028093636035919,0.9200302362442015,285.6769104003906,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764221191406,1.0,0.4699571430683136,1.0,1.0,0.0,1.0,-2.516758918762207,2.516753673553467,5.09728533870657e-06,1.946265459060669,0.9398590922355652,0.9398590922355652,0.0,95.30900573730467,102.0,21341.59765625,-0.0,1319.0162353515625,1.0,283.1499938964844,284.8954162597656,290.719482421875,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783767938613892,1.0,0.0,0.0,2.925280332565308,2.92529559135437,5.709898118766432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90576171875,0.0,778.1034545898438,1895.4371337890625,0.0,1444.46484375,0.7237535715103149,1.0,0.0,3.0,1.0,0.0
12049920,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.5512790679931641,0.4239294826984405,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.9078390002250672,0.3528895080089569,0.3347261548042297,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.8402163982391357,0.2789633274078369,0.1962043642997741,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7922213077545166,0.2322630435228347,0.2215458452701568,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7574623227119446,0.2028093636035919,0.9200302362442015,285.6769104003906,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764221191406,1.0,0.4699571430683136,1.0,1.0,0.0,1.0,-2.516758918762207,2.516753673553467,5.09728533870657e-06,1.946265459060669,0.9398590922355652,0.9398590922355652,0.0,95.30900573730467,102.0,21341.59765625,-0.0,1319.0162353515625,1.0,283.1499938964844,284.8954162597656,290.719482421875,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783767938613892,1.0,0.0,0.0,2.925280332565308,2.92529559135437,5.709898118766432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90576171875,0.0,778.1034545898438,1895.4371337890625,0.0,1444.46484375,0.7237535715103149,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9990000128746032,0.5489694476127625,0.428717702627182,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.906627357006073,0.355526864528656,0.3372580707073211,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.8377648591995239,0.279456615447998,0.1965849250555038,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7901578545570374,0.2330626398324966,0.222351923584938,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.7547237873077393,0.2027663737535476,0.9201314449310304,285.6600646972656,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25079345703125,285.6596984863281,1.0,0.47248175740242,1.0,1.0,0.0,1.0,-2.527099609375,2.527094602584839,5.139280347066233e-06,1.954279422760009,0.9489938020706176,0.9489938020706176,0.0,96.86617279052734,105.0,21621.1875,-0.0,1338.692138671875,1.0,283.1499938964844,284.8642272949219,290.748779296875,292.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,22247.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824037432670593,1.0,0.0,0.0,3.017343759536743,3.017359733581543,6.074952807466616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9794921875,0.0,851.5731811523438,1895.4371337890625,0.0,1474.7503662109375,0.7484899163246155,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9990000128746032,0.5489694476127625,0.428717702627182,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.906627357006073,0.355526864528656,0.3372580707073211,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.8377648591995239,0.279456615447998,0.1965849250555038,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7901578545570374,0.2330626398324966,0.222351923584938,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.7547237873077393,0.2027663737535476,0.9201314449310304,285.6600646972656,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25079345703125,285.6596984863281,1.0,0.47248175740242,1.0,1.0,0.0,1.0,-2.527099609375,2.527094602584839,5.139280347066233e-06,1.954279422760009,0.9489938020706176,0.9489938020706176,0.0,96.86617279052734,105.0,21621.1875,-0.0,1338.692138671875,1.0,283.1499938964844,284.8642272949219,290.748779296875,292.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,22247.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824037432670593,1.0,0.0,0.0,3.017343759536743,3.017359733581543,6.074952807466616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9794921875,0.0,851.5731811523438,1895.4371337890625,0.0,1474.7503662109375,0.7484899163246155,1.0,0.0,3.0,1.0,0.0
12050100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.9990000128746032,0.5473990440368652,0.4316774010658264,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9056134223937988,0.3568390607833862,0.3385250568389892,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8362165689468384,0.2796982526779175,0.1967767775058746,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7887849807739258,0.2334553301334381,0.2227547913789749,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.753038763999939,0.2027213126420974,0.9201093316078186,285.6501770019531,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6495666503906,1.0,0.4739374816417694,1.0,1.0,0.0,1.0,-2.532865524291992,2.532860279083252,5.162775778444484e-06,1.9587496519088743,0.9538399577140808,0.9538399577140808,0.0,97.81522369384766,105.0,21776.625,-0.0,1350.0760498046875,1.0,283.1499938964844,284.8460388183594,290.76336669921875,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22869.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684618353843689,1.0,0.0,0.0,3.072355270385742,3.0723717212677,6.298486141531612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.57861328125,0.0,897.7634887695312,1895.4371337890625,0.0,1491.5428466796875,0.7594857215881348,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.9990000128746032,0.5455787777900696,0.4349448382854461,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.9043939709663392,0.3581471145153045,0.3397886455059051,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8345005512237549,0.2799369096755981,0.19696706533432,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.7872325778007507,0.2338435053825378,0.2231548577547073,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7511888742446899,0.202659785747528,0.9200232625007628,285.64508056640625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.644775390625,1.0,0.4754930734634399,1.0,1.0,0.0,1.0,-2.538914918899536,2.538909673690796,5.187486294744304e-06,1.9634402990341189,0.9585930109024048,0.9585930109024048,0.0,98.85885620117188,108.0,21914.640625,-0.0,1362.2784423828125,1.0,283.1499938964844,284.8345947265625,290.7772216796875,292.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,23265.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868729591369629,1.0,0.0,0.0,3.111866950988769,3.1118838787078857,6.461529551415879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5771484375,0.0,931.597900390625,1895.4371337890625,0.0,1508.7369384765625,0.7704916000366211,1.0,0.0,3.0,1.0,0.0
12050220,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.9990000128746032,0.5412651896476746,0.4421848058700561,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9015538692474364,0.3607521653175354,0.3423153460025787,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.830723762512207,0.2804074585437774,0.1973500549793243,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.7837533950805664,0.2346083521842956,0.2239532023668289,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7471470832824707,0.2024881541728973,0.919678270816803,285.6322326660156,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.63201904296875,1.0,0.4788346290588379,1.0,1.0,0.0,1.0,-2.551654100418091,2.5516488552093506,5.239716301730368e-06,1.9733171463012693,0.9675862789154052,0.9675862789154052,0.0,101.1730728149414,96.0,22215.9921875,-0.0,1388.65673828125,1.0,283.1499938964844,284.8070678710937,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24339.05859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915754675865173,1.0,0.0,0.0,3.2067673206329346,3.206785202026367,6.86164469243522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.42822265625,0.0,1017.0425415039062,1895.4371337890625,0.0,1544.9127197265625,0.7941341400146484,1.0,0.0,3.0,1.0,0.0
12050280,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.9990000128746032,0.5412651896476746,0.4421848058700561,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9015538692474364,0.3607521653175354,0.3423153460025787,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.830723762512207,0.2804074585437774,0.1973500549793243,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.7837533950805664,0.2346083521842956,0.2239532023668289,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7471470832824707,0.2024881541728973,0.919678270816803,285.6322326660156,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.63201904296875,1.0,0.4788346290588379,1.0,1.0,0.0,1.0,-2.551654100418091,2.5516488552093506,5.239716301730368e-06,1.9733171463012693,0.9675862789154052,0.9675862789154052,0.0,101.1730728149414,96.0,22215.9921875,-0.0,1388.65673828125,1.0,283.1499938964844,284.8070678710937,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24339.05859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915754675865173,1.0,0.0,0.0,3.2067673206329346,3.206785202026367,6.86164469243522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.42822265625,0.0,1017.0425415039062,1895.4371337890625,0.0,1544.9127197265625,0.7941341400146484,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.9990000128746032,0.537653386592865,0.4370969533920288,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.9074162244796752,0.3633041083812713,0.3446798920631408,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.8340746760368347,0.2808332741260528,0.1976180374622345,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.787630558013916,0.2353234738111496,0.224589928984642,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7495706677436829,0.2022344470024109,0.9183774590492249,285.6132202148437,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123352050781,1.0,0.4768535196781158,1.0,1.0,0.0,1.0,-2.547928094863892,2.547922849655152,5.224962933425559e-06,1.97070574760437,0.9763031601905824,0.9763031601905824,0.0,99.73261260986328,84.0,22407.0703125,-0.0,1377.589111328125,1.0,283.1499938964844,284.7742614746094,290.8305358886719,292.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,25438.904296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961459517478943,1.0,0.0,0.0,3.3010833263397217,3.3011021614074707,7.271203230629908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.98681640625,0.0,1107.0584716796875,1895.4371337890625,0.0,1580.4713134765625,0.8172556161880493,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.9990000128746032,0.537653386592865,0.4370969533920288,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.9074162244796752,0.3633041083812713,0.3446798920631408,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.8340746760368347,0.2808332741260528,0.1976180374622345,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.787630558013916,0.2353234738111496,0.224589928984642,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7495706677436829,0.2022344470024109,0.9183774590492249,285.6132202148437,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123352050781,1.0,0.4768535196781158,1.0,1.0,0.0,1.0,-2.547928094863892,2.547922849655152,5.224962933425559e-06,1.97070574760437,0.9763031601905824,0.9763031601905824,0.0,99.73261260986328,84.0,22407.0703125,-0.0,1377.589111328125,1.0,283.1499938964844,284.7742614746094,290.8305358886719,292.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,25438.904296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961459517478943,1.0,0.0,0.0,3.3010833263397217,3.3011021614074707,7.271203230629908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.98681640625,0.0,1107.0584716796875,1895.4371337890625,0.0,1580.4713134765625,0.8172556161880493,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.9990000128746032,0.5371952652931213,0.4219159483909607,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9218534231185912,0.3658142685890198,0.3468975722789764,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8436194062232971,0.2812257409095764,0.1977840065956115,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7978506684303284,0.2360082119703292,0.2250893414020538,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.7577111721038818,0.2020119279623031,0.9165803790092468,285.58660888671875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854187011719,1.0,0.4712441563606262,1.0,1.0,0.0,1.0,-2.531002283096313,2.530997037887573,5.155964572622906e-06,1.9577046632766724,0.9846056699752808,0.9846056699752808,0.0,95.29997253417967,87.0,22495.076171875,-0.0,1336.8499755859375,1.0,283.1499938964844,284.7362365722656,290.8509216308594,292.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,26559.05859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994804739952087,1.0,0.0,0.0,3.394030332565308,3.394050359725952,7.686431331421772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.82958984375,0.0,1200.91552734375,1895.4371337890625,0.0,1606.6556396484375,0.8395576477050781,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.9990000128746032,0.5371952652931213,0.4219159483909607,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9218534231185912,0.3658142685890198,0.3468975722789764,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8436194062232971,0.2812257409095764,0.1977840065956115,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7978506684303284,0.2360082119703292,0.2250893414020538,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.7577111721038818,0.2020119279623031,0.9165803790092468,285.58660888671875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854187011719,1.0,0.4712441563606262,1.0,1.0,0.0,1.0,-2.531002283096313,2.530997037887573,5.155964572622906e-06,1.9577046632766724,0.9846056699752808,0.9846056699752808,0.0,95.29997253417967,87.0,22495.076171875,-0.0,1336.8499755859375,1.0,283.1499938964844,284.7362365722656,290.8509216308594,292.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,26559.05859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994804739952087,1.0,0.0,0.0,3.394030332565308,3.394050359725952,7.686431331421772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.82958984375,0.0,1200.91552734375,1895.4371337890625,0.0,1606.6556396484375,0.8395576477050781,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.9990000128746032,0.5387218594551086,0.4126167297363281,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9322687387466432,0.3683567345142364,0.3491856157779693,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8499511480331421,0.2816463112831116,0.1980018764734268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8046692609786987,0.2367260754108429,0.2256640791893005,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7630308866500854,0.2019349187612533,0.9156313538551332,285.5642395019531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636291503906,1.0,0.4685605466365814,1.0,1.0,0.0,1.0,-2.522374391555786,2.522369146347046,5.120443347550463e-06,1.95080828666687,0.9926195740699768,0.9926195740699768,0.0,92.70038604736328,90.0,22629.21484375,-0.0,1314.8271484375,1.0,283.1499938964844,284.7032775878906,290.87042236328125,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27688.533203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013207674026489,1.0,0.0,0.0,3.485185384750366,3.485206365585327,8.104852327051049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.04541015625,0.0,1298.0386962890625,1895.4371337890625,0.0,1621.192138671875,0.8615884184837341,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.9990000128746032,0.5387218594551086,0.4126167297363281,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9322687387466432,0.3683567345142364,0.3491856157779693,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8499511480331421,0.2816463112831116,0.1980018764734268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8046692609786987,0.2367260754108429,0.2256640791893005,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7630308866500854,0.2019349187612533,0.9156313538551332,285.5642395019531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636291503906,1.0,0.4685605466365814,1.0,1.0,0.0,1.0,-2.522374391555786,2.522369146347046,5.120443347550463e-06,1.95080828666687,0.9926195740699768,0.9926195740699768,0.0,92.70038604736328,90.0,22629.21484375,-0.0,1314.8271484375,1.0,283.1499938964844,284.7032775878906,290.87042236328125,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27688.533203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013207674026489,1.0,0.0,0.0,3.485185384750366,3.485206365585327,8.104852327051049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.04541015625,0.0,1298.0386962890625,1895.4371337890625,0.0,1621.192138671875,0.8615884184837341,1.0,0.0,3.0,1.0,0.0
12050700,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.9990000128746032,0.5393316745758057,0.4100789427757263,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9357283115386964,0.3696469366550445,0.3503700792789459,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8518339395523071,0.2818706929683685,0.1981376707553863,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8067565560340881,0.2370989918708801,0.2259880751371383,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.7645488977432251,0.2019324302673339,0.9154654145240784,285.5544128417969,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.5537414550781,1.0,0.4679687023162842,1.0,1.0,0.0,1.0,-2.5210983753204346,2.521093368530273,5.1151660045434255e-06,1.949770450592041,0.9965500235557556,0.9965500235557556,0.0,92.03658294677734,90.0,22726.36328125,-0.0,1310.38232421875,1.0,283.1499938964844,284.6867980957031,290.8823547363281,292.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,28380.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020920515060425,1.0,0.0,0.0,3.537950277328491,3.537971973419189,8.352120630661375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.078125,0.0,1356.782958984375,1895.4371337890625,0.0,1627.302490234375,0.8718534111976624,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.9990000128746032,0.5397202968597412,0.4086122810840606,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.9382606148719788,0.3709482252597809,0.3515735268592834,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.8530293703079224,0.2821034491062164,0.1982855796813964,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8081368207931519,0.2374795079231262,0.2263285666704177,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.7654451131820679,0.2019399851560592,0.915408492088318,285.5494079589844,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.549072265625,1.0,0.4677903652191162,1.0,1.0,0.0,1.0,-2.5212981700897217,2.521292924880981,5.115882686368423e-06,1.949877381324768,1.0,1.0,0.0,91.68528747558594,93.0,22817.841796875,-0.0,1309.1231689453125,1.0,283.1499938964844,284.6767578125,290.89520263671875,292.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,28821.724609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029145956039429,1.0,0.0,0.0,3.574496269226074,3.5745184421539307,8.525561838723661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.62646484375,0.0,1398.18017578125,1895.4371337890625,0.0,1633.830078125,0.8804497122764587,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.9990000128746032,0.5396959185600281,0.4083240926265716,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.941024363040924,0.373578131198883,0.3540346622467041,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.85368812084198,0.2825917601585388,0.1986174881458282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091885447502136,0.2382597923278808,0.227055162191391,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656469345092773,0.2019620984792709,0.9154871106147766,285.5406799316406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.5406494140625,1.0,0.4684402644634247,1.0,1.0,0.0,1.0,-2.525271415710449,2.525266170501709,5.131839316163678e-06,1.952860713005066,1.0,1.0,0.0,91.74475860595705,96.0,23035.927734375,-0.0,1314.3438720703125,1.0,283.1499938964844,284.6565246582031,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30129.484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051061987876892,1.0,0.0,0.0,3.656114339828491,3.656137466430664,8.919342349145154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.49169921875,0.0,1495.98388671875,1895.4371337890625,0.0,1651.28125,0.9032047390937804,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.9990000128746032,0.5396959185600281,0.4083240926265716,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.941024363040924,0.373578131198883,0.3540346622467041,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.85368812084198,0.2825917601585388,0.1986174881458282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091885447502136,0.2382597923278808,0.227055162191391,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656469345092773,0.2019620984792709,0.9154871106147766,285.5406799316406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.5406494140625,1.0,0.4684402644634247,1.0,1.0,0.0,1.0,-2.525271415710449,2.525266170501709,5.131839316163678e-06,1.952860713005066,1.0,1.0,0.0,91.74475860595705,96.0,23035.927734375,-0.0,1314.3438720703125,1.0,283.1499938964844,284.6565246582031,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30129.484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051061987876892,1.0,0.0,0.0,3.656114339828491,3.656137466430664,8.919342349145154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.49169921875,0.0,1495.98388671875,1895.4371337890625,0.0,1651.28125,0.9032047390937804,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9990000128746032,0.5385292768478394,0.410809576511383,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9413909316062928,0.37623992562294,0.3565537631511688,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8525276184082031,0.283110499382019,0.1989904195070266,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8084746599197388,0.2390632182359695,0.2278309613466262,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.7641533613204956,0.2019741237163543,0.9156697392463684,285.5369873046875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372009277344,1.0,0.4701267182826996,1.0,1.0,0.0,1.0,-2.532881021499634,2.5328760147094727,5.162634352018358e-06,1.9586576223373413,1.0,1.0,0.0,92.59996795654295,99.0,23276.533203125,-0.0,1327.5814208984375,1.0,283.1499938964844,284.6414489746094,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31377.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080600261688232,1.0,0.0,0.0,3.731078147888184,3.731102228164673,9.288850719713082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.73583984375,0.0,1589.9033203125,1895.4371337890625,0.0,1674.9326171875,0.921063244342804,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9990000128746032,0.5385292768478394,0.410809576511383,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9413909316062928,0.37623992562294,0.3565537631511688,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8525276184082031,0.283110499382019,0.1989904195070266,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8084746599197388,0.2390632182359695,0.2278309613466262,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.7641533613204956,0.2019741237163543,0.9156697392463684,285.5369873046875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372009277344,1.0,0.4701267182826996,1.0,1.0,0.0,1.0,-2.532881021499634,2.5328760147094727,5.162634352018358e-06,1.9586576223373413,1.0,1.0,0.0,92.59996795654295,99.0,23276.533203125,-0.0,1327.5814208984375,1.0,283.1499938964844,284.6414489746094,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31377.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080600261688232,1.0,0.0,0.0,3.731078147888184,3.731102228164673,9.288850719713082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.73583984375,0.0,1589.9033203125,1895.4371337890625,0.0,1674.9326171875,0.921063244342804,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.5362537503242493,0.4153358936309814,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026044845581,0.3789230585098266,0.3591149151325226,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8500736355781555,0.2836533784866333,0.1993958950042724,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.8064686059951782,0.2398832738399505,0.2286437749862671,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.7614350914955139,0.2019611150026321,0.9158491492271424,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369567871094,1.0,0.472563236951828,1.0,1.0,0.0,1.0,-2.543074131011963,2.5430688858032227,5.204081389820203e-06,1.9664485454559328,1.0,1.0,0.0,94.04794311523438,102.0,23533.12890625,-0.0,1346.7369384765625,1.0,283.1499938964844,284.6297302246094,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32576.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116380333900452,1.0,0.0,0.0,3.80166244506836,3.801687240600586,9.643625844546475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.53271484375,0.0,1681.8543701171875,1895.4371337890625,0.0,1703.7806396484375,0.9360232949256896,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.5362537503242493,0.4153358936309814,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026044845581,0.3789230585098266,0.3591149151325226,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8500736355781555,0.2836533784866333,0.1993958950042724,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.8064686059951782,0.2398832738399505,0.2286437749862671,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.7614350914955139,0.2019611150026321,0.9158491492271424,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369567871094,1.0,0.472563236951828,1.0,1.0,0.0,1.0,-2.543074131011963,2.5430688858032227,5.204081389820203e-06,1.9664485454559328,1.0,1.0,0.0,94.04794311523438,102.0,23533.12890625,-0.0,1346.7369384765625,1.0,283.1499938964844,284.6297302246094,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32576.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116380333900452,1.0,0.0,0.0,3.80166244506836,3.801687240600586,9.643625844546475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.53271484375,0.0,1681.8543701171875,1895.4371337890625,0.0,1703.7806396484375,0.9360232949256896,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9990000128746032,0.532975971698761,0.4213472902774811,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9374369978904724,0.3816181719303131,0.3617042005062103,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467473387718201,0.2842134833335876,0.1998256146907806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035253882408142,0.2407135963439941,0.2294827252626419,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578750848770142,0.2019122540950775,0.9159506559371948,285.5385131835937,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389099121094,1.0,0.4755350351333618,1.0,1.0,0.0,1.0,-2.5550529956817627,2.5550477504730225,5.253024937701412e-06,1.9756147861480715,1.0,1.0,0.0,95.94009399414062,105.0,23800.435546875,-0.0,1370.25830078125,1.0,283.1499938964844,284.620361328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33741.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156261205673218,1.0,0.0,0.0,3.869070053100586,3.869096040725708,9.988642659664038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.69189453125,0.0,1772.9140625,1895.4371337890625,0.0,1736.1856689453125,0.9544643759727478,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9990000128746032,0.532975971698761,0.4213472902774811,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9374369978904724,0.3816181719303131,0.3617042005062103,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467473387718201,0.2842134833335876,0.1998256146907806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035253882408142,0.2407135963439941,0.2294827252626419,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578750848770142,0.2019122540950775,0.9159506559371948,285.5385131835937,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389099121094,1.0,0.4755350351333618,1.0,1.0,0.0,1.0,-2.5550529956817627,2.5550477504730225,5.253024937701412e-06,1.9756147861480715,1.0,1.0,0.0,95.94009399414062,105.0,23800.435546875,-0.0,1370.25830078125,1.0,283.1499938964844,284.620361328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33741.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156261205673218,1.0,0.0,0.0,3.869070053100586,3.869096040725708,9.988642659664038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.69189453125,0.0,1772.9140625,1895.4371337890625,0.0,1736.1856689453125,0.9544643759727478,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.9990000128746032,0.5308419466018677,0.4248283505439758,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.935738205909729,0.3828805685043335,0.3629818856716156,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8448057174682617,0.2844208478927612,0.2000317126512527,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.8017559051513672,0.2410738617181778,0.2298937290906906,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.7558269500732422,0.2018223255872726,0.9158913493156432,285.4837646484375,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.48004150390625,1.0,0.4771661162376404,1.0,1.0,0.0,1.0,-2.56144118309021,2.56143569946289,5.279233391775051e-06,1.980509638786316,1.0,1.0,0.0,97.02831268310548,105.0,24133.890625,-0.0,1383.23046875,1.0,283.0647888183594,284.54913330078125,291.0398254394531,292.6588134765625,293.1499938964844,293.1499938964844,283.04998779296875,34330.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214298844337463,1.0,0.0,0.0,3.902703285217285,3.9027295112609854,1.0163056458623032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.345703125,0.0,1819.5521240234373,1895.4371337890625,0.0,1783.80224609375,0.9609000086784364,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.9990000128746032,0.5282973647117615,0.4287909567356109,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.9335352182388306,0.3840417265892029,0.3641443252563476,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.8424950242042542,0.2845374643802643,0.2001630812883377,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.7996072173118591,0.2413614988327026,0.2302285134792328,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7534372806549072,0.2016507387161255,0.9154545068740844,285.4677429199219,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4676818847656,1.0,0.4788520634174347,1.0,1.0,0.0,1.0,-2.5676345825195312,2.567629337310791,5.304704700392904e-06,1.9852546453475952,1.0,1.0,0.0,98.23999786376952,93.0,24267.68359375,-0.0,1396.5498046875,1.0,283.052001953125,284.5309143066406,291.0473022460937,292.6625671386719,293.1499938964844,293.1499938964844,282.75,34709.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256079912185669,1.0,0.0,0.0,3.92415189743042,3.9241783618927,1.027507209983014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7841796875,0.0,1849.7171630859373,1895.4371337890625,0.0,1818.4073486328125,0.966003954410553,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.9990000128746032,0.5226736068725586,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9383155107498168,0.3855865895748138,0.3658088743686676,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.844571053981781,0.2840788066387176,0.1999813616275787,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8021821975708008,0.241384670138359,0.2303938567638397,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.7546736598014832,0.2007681876420974,0.91216379404068,285.2385559082031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.23663330078125,1.0,0.4767112731933594,1.0,1.0,0.0,1.0,-2.5612425804138184,2.561237335205078,5.278684966469882e-06,1.980491518974304,1.0,1.0,0.0,97.09406280517578,81.0,24984.314453125,-0.0,1383.24755859375,1.0,282.7560119628906,284.2694396972656,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35230.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465845346450806,1.0,0.0,0.0,3.953510046005249,3.953536987304688,1.042939175022184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.78173828125,0.0,1891.5443115234373,1895.4371337890625,0.0,1995.976318359375,0.972986936569214,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.9990000128746032,0.5226736068725586,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9383155107498168,0.3855865895748138,0.3658088743686676,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.844571053981781,0.2840788066387176,0.1999813616275787,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8021821975708008,0.241384670138359,0.2303938567638397,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.7546736598014832,0.2007681876420974,0.91216379404068,285.2385559082031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.23663330078125,1.0,0.4767112731933594,1.0,1.0,0.0,1.0,-2.5612425804138184,2.561237335205078,5.278684966469882e-06,1.980491518974304,1.0,1.0,0.0,97.09406280517578,81.0,24984.314453125,-0.0,1383.24755859375,1.0,282.7560119628906,284.2694396972656,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35230.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465845346450806,1.0,0.0,0.0,3.953510046005249,3.953536987304688,1.042939175022184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.78173828125,0.0,1891.5443115234373,1895.4371337890625,0.0,1995.976318359375,0.972986936569214,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5186941623687744,0.412645012140274,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9496864676475524,0.3864336609840393,0.3666160702705383,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8516248464584351,0.2829982042312622,0.1992262303829193,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8096967339515686,0.2408720552921295,0.2298940867185592,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.760314404964447,0.1993925422430038,0.9058588147163392,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.00738525390625,1.0,0.4706616401672363,1.0,1.0,0.0,1.0,-2.538184881210327,2.538179874420166,5.184039309824584e-06,1.962640404701233,1.0,1.0,0.0,93.22139739990234,84.0,25666.853515625,-0.0,1336.9420166015625,1.0,282.4559936523437,284.0039367675781,291.115478515625,292.8612060546875,293.1499938964844,293.1499938964844,282.1499938964844,35542.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646360397338867,1.0,0.0,0.0,3.970975637435913,3.97100281715393,1.052174297910824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.6171875,0.0,1916.7242431640625,1895.4371337890625,0.0,2153.357421875,0.9771406054496764,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5186941623687744,0.412645012140274,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9496864676475524,0.3864336609840393,0.3666160702705383,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8516248464584351,0.2829982042312622,0.1992262303829193,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8096967339515686,0.2408720552921295,0.2298940867185592,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.760314404964447,0.1993925422430038,0.9058588147163392,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.00738525390625,1.0,0.4706616401672363,1.0,1.0,0.0,1.0,-2.538184881210327,2.538179874420166,5.184039309824584e-06,1.962640404701233,1.0,1.0,0.0,93.22139739990234,84.0,25666.853515625,-0.0,1336.9420166015625,1.0,282.4559936523437,284.0039367675781,291.115478515625,292.8612060546875,293.1499938964844,293.1499938964844,282.1499938964844,35542.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646360397338867,1.0,0.0,0.0,3.970975637435913,3.97100281715393,1.052174297910824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.6171875,0.0,1916.7242431640625,1895.4371337890625,0.0,2153.357421875,0.9771406054496764,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9990000128746032,0.5157378911972046,0.4066328704357147,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9552860260009766,0.387014240026474,0.3671548068523407,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.854403018951416,0.2816905677318573,0.1983046978712082,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8127676248550415,0.2401398867368698,0.2291872352361679,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.762064516544342,0.1978760361671447,0.8989038467407227,284.7964172363281,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948303222656,1.0,0.4672587811946869,1.0,1.0,0.0,1.0,-2.521280765533448,2.521275758743286,5.114564373798203e-06,1.9492278099060056,0.9966001510620116,0.9966001510620116,0.0,91.17886352539062,102.0,26471.546875,-0.0,1306.9188232421875,1.0,282.1558837890625,283.7486267089844,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35821.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785597443580627,1.0,0.0,0.0,3.9785232543945312,3.978550434112549,1.0561778935880284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.85400390625,0.0,1928.84716796875,1895.4371337890625,0.0,2277.21875,0.9790142774581908,1.0,0.0,3.0,1.0,0.0
