time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9990000128746032,0.5157378911972046,0.4066328704357147,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9552860260009766,0.387014240026474,0.3671548068523407,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.854403018951416,0.2816905677318573,0.1983046978712082,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8127676248550415,0.2401398867368698,0.2291872352361679,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.762064516544342,0.1978760361671447,0.8989038467407227,284.7964172363281,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948303222656,1.0,0.4672587811946869,1.0,1.0,0.0,1.0,-2.521280765533448,2.521275758743286,5.114564373798203e-06,1.9492278099060056,0.9966001510620116,0.9966001510620116,0.0,91.17886352539062,102.0,26471.546875,-0.0,1306.9188232421875,1.0,282.1558837890625,283.7486267089844,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35821.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785597443580627,1.0,0.0,0.0,3.9785232543945312,3.978550434112549,1.0561778935880284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.85400390625,0.0,1928.84716796875,1895.4371337890625,0.0,2277.21875,0.9790142774581908,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9990000128746032,0.5097333788871765,0.4195156693458557,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9449259638786316,0.3874709606170654,0.3677308559417724,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.8446719646453857,0.2802871167659759,0.1974319815635681,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.803598940372467,0.2393095642328262,0.2285462766885757,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.7525544762611389,0.1962623000144958,0.892406702041626,284.6007995605469,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.60028076171875,1.0,0.4711250364780426,1.0,1.0,0.0,1.0,-2.5277998447418213,2.527794599533081,5.140172106621321e-06,1.9538264274597168,0.9902707934379578,0.9902707934379578,0.0,94.53286743164062,105.0,27512.01171875,-0.0,1329.5257568359375,1.0,281.8558959960937,283.51104736328125,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910906672477722,1.0,0.0,0.0,3.976423740386963,3.97645115852356,1.055063535204681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.21630859375,0.0,1928.1890869140625,1895.4371337890625,0.0,2390.26416015625,0.9786936044692992,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9990000128746032,0.5097333788871765,0.4195156693458557,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9449259638786316,0.3874709606170654,0.3677308559417724,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.8446719646453857,0.2802871167659759,0.1974319815635681,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.803598940372467,0.2393095642328262,0.2285462766885757,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.7525544762611389,0.1962623000144958,0.892406702041626,284.6007995605469,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.60028076171875,1.0,0.4711250364780426,1.0,1.0,0.0,1.0,-2.5277998447418213,2.527794599533081,5.140172106621321e-06,1.9538264274597168,0.9902707934379578,0.9902707934379578,0.0,94.53286743164062,105.0,27512.01171875,-0.0,1329.5257568359375,1.0,281.8558959960937,283.51104736328125,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910906672477722,1.0,0.0,0.0,3.976423740386963,3.97645115852356,1.055063535204681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.21630859375,0.0,1928.1890869140625,1895.4371337890625,0.0,2390.26416015625,0.9786936044692992,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45684814453125,0.9990000128746032,0.5048948526382446,0.4265415370464325,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.9392687678337096,0.3876666128635406,0.3680283427238464,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.8396690487861633,0.2795630395412445,0.1970052570104599,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.7986544370651245,0.2388635575771331,0.228225976228714,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.747636616230011,0.195370078086853,0.888971745967865,284.4578857421875,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.4480285644531,1.0,0.4727905094623565,1.0,1.0,0.0,1.0,-2.531583547592163,2.531578540802002,5.155686267244164e-06,1.9568110704422,0.9856187105178832,0.9856187105178832,0.0,96.42443084716795,105.0,28492.09765625,-0.0,1342.4481201171875,1.0,281.59326171875,283.323486328125,291.1669006347656,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36204.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008337020874023,1.0,0.0,0.0,3.972266674041748,3.9722938537597656,1.0528585789870704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.740234375,0.0,1923.796630859375,1895.4371337890625,0.0,2479.050048828125,0.9778066277503968,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.9990000128746032,0.4994525611400604,0.4333096146583557,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.9337577223777772,0.3877904713153839,0.3682078719139099,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.8348734974861145,0.2787829637527466,0.1965075880289077,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.7938708662986755,0.238364890217781,0.2278242409229278,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.7428687810897827,0.19437937438488,0.8849848508834839,284.41473388671875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140014648437,1.0,0.4744040668010711,1.0,1.0,0.0,1.0,-2.5340611934661865,2.5340561866760254,5.165699803910684e-06,1.9586851596832275,0.9815680980682372,0.9815680980682372,0.0,98.2309112548828,108.0,28627.482421875,-0.0,1353.3848876953125,1.0,281.5558166503906,283.28277587890625,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36312.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051531910896301,1.0,0.0,0.0,3.9656803607940674,3.965707540512085,1.0493700983715826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.30126953125,0.0,1916.0972900390625,1895.4371337890625,0.0,2518.63232421875,0.9764065146446228,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.995335578918457,0.4876418113708496,0.4416198134422302,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920251727104187,0.3879235684871673,0.3685612678527832,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236804604530334,0.277154803276062,0.1955316215753555,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825403213500977,0.2372870445251464,0.2270224094390869,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.731839656829834,0.1921960860490799,0.8764027953147888,284.2270812988281,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771829545497894,1.0,1.0,0.0,1.0,-2.5320029258728027,2.5319979190826416,5.157575742487097e-06,1.957227349281311,0.9703537225723268,0.9703537225723268,0.0,102.61248779296876,111.0,29651.048828125,-0.0,1369.6925048828125,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.14215087890625,293.1499938964844,293.1499938964844,280.95001220703125,36551.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202027678489685,1.0,0.0,0.0,3.946152687072754,3.946179866790772,1.0390609759269864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.64453125,0.0,1892.7518310546875,1895.4371337890625,0.0,2657.447998046875,0.9721404314041138,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.995335578918457,0.4876418113708496,0.4416198134422302,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920251727104187,0.3879235684871673,0.3685612678527832,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236804604530334,0.277154803276062,0.1955316215753555,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825403213500977,0.2372870445251464,0.2270224094390869,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.731839656829834,0.1921960860490799,0.8764027953147888,284.2270812988281,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771829545497894,1.0,1.0,0.0,1.0,-2.5320029258728027,2.5319979190826416,5.157575742487097e-06,1.957227349281311,0.9703537225723268,0.9703537225723268,0.0,102.61248779296876,111.0,29651.048828125,-0.0,1369.6925048828125,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.14215087890625,293.1499938964844,293.1499938964844,280.95001220703125,36551.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202027678489685,1.0,0.0,0.0,3.946152687072754,3.946179866790772,1.0390609759269864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.64453125,0.0,1892.7518310546875,1895.4371337890625,0.0,2657.447998046875,0.9721404314041138,1.0,0.0,3.0,1.0,0.0
12052140,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9753519892692566,0.47879359126091,0.4331220984458923,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.902553141117096,0.3877852857112884,0.368760198354721,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084691166877747,0.2753237187862396,0.1944875568151474,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7675864100456238,0.2360101491212844,0.2261277586221695,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174453139305115,0.1897994130849838,0.8670580983161926,284.0235290527344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783119261264801,1.0,1.0,0.0,1.0,-2.508519411087036,2.508514165878296,5.062161562818801e-06,1.9389636516571045,0.956314980983734,0.956314980983734,0.0,108.5489730834961,114.0,30438.271484375,-0.0,1365.3367919921875,1.0,280.9561462402344,282.8157653808594,291.16845703125,293.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,36822.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342509269714355,1.0,0.0,0.0,3.916797161102295,3.9168238639831534,1.0236592515866505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.46337890625,0.0,1857.346435546875,1895.4371337890625,0.0,2788.05224609375,0.9656803011894226,1.0,0.0,3.0,1.0,0.0
12052200,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9753519892692566,0.47879359126091,0.4331220984458923,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.902553141117096,0.3877852857112884,0.368760198354721,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084691166877747,0.2753237187862396,0.1944875568151474,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7675864100456238,0.2360101491212844,0.2261277586221695,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174453139305115,0.1897994130849838,0.8670580983161926,284.0235290527344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783119261264801,1.0,1.0,0.0,1.0,-2.508519411087036,2.508514165878296,5.062161562818801e-06,1.9389636516571045,0.956314980983734,0.956314980983734,0.0,108.5489730834961,114.0,30438.271484375,-0.0,1365.3367919921875,1.0,280.9561462402344,282.8157653808594,291.16845703125,293.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,36822.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342509269714355,1.0,0.0,0.0,3.916797161102295,3.9168238639831534,1.0236592515866505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.46337890625,0.0,1857.346435546875,1895.4371337890625,0.0,2788.05224609375,0.9656803011894226,1.0,0.0,3.0,1.0,0.0
12052260,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582945704460144,0.4715854823589325,0.426692396402359,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907793760299683,0.3874856829643249,0.3687236905097961,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.822265625,0.7963661551475525,0.2733884751796722,0.1933118104934692,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82244873046875,0.7567857503890991,0.2346296161413192,0.2250576168298721,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056121230125427,0.1874444931745529,0.8574403524398804,283.8219909667969,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787189662456512,1.0,1.0,0.0,1.0,-2.4864954948425293,2.486490726470948,4.97339851790457e-06,1.9217804670333865,0.9396071434020996,0.9396071434020996,0.0,113.10739135742188,117.0,31241.255859375,-0.0,1356.9989013671875,1.0,280.6564025878906,282.5848693847656,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37131.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463619947433472,1.0,0.0,0.0,3.876094341278076,3.876120805740357,1.002494400381693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.36767578125,0.0,1808.55224609375,1895.4371337890625,0.0,2901.208984375,0.9567018747329712,1.0,0.0,3.0,1.0,0.0
12052320,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582945704460144,0.4715854823589325,0.426692396402359,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907793760299683,0.3874856829643249,0.3687236905097961,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.822265625,0.7963661551475525,0.2733884751796722,0.1933118104934692,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82244873046875,0.7567857503890991,0.2346296161413192,0.2250576168298721,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056121230125427,0.1874444931745529,0.8574403524398804,283.8219909667969,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787189662456512,1.0,1.0,0.0,1.0,-2.4864954948425293,2.486490726470948,4.97339851790457e-06,1.9217804670333865,0.9396071434020996,0.9396071434020996,0.0,113.10739135742188,117.0,31241.255859375,-0.0,1356.9989013671875,1.0,280.6564025878906,282.5848693847656,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37131.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463619947433472,1.0,0.0,0.0,3.876094341278076,3.876120805740357,1.002494400381693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.36767578125,0.0,1808.55224609375,1895.4371337890625,0.0,2901.208984375,0.9567018747329712,1.0,0.0,3.0,1.0,0.0
12052380,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6227722167969,0.9425774216651917,0.4646869301795959,0.4206787943840027,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.8812881708145142,0.3870790600776672,0.368549644947052,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.7862403392791748,0.2713945209980011,0.1920687109231948,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62335205078125,0.7480437755584717,0.2331859618425369,0.2238926887512207,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.6952006816864014,0.185143232345581,0.8479471802711487,283.6229248046875,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6214904785156,1.0,0.4787193238735199,1.0,1.0,0.0,1.0,-2.4647624492645264,2.4647576808929443,4.886617716692854e-06,1.904836177825928,0.9202675819396972,0.9202675819396972,0.0,116.97750854492188,120.0,32034.537109375,-0.0,1346.2032470703125,1.0,280.3567199707031,282.3617858886719,291.1695556640625,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37493.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574888706207275,1.0,0.0,0.0,3.822105884552002,3.822131872177124,9.747622016220705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.001953125,0.0,1744.9110107421875,1895.4371337890625,0.0,3005.456298828125,0.9447926878929138,1.0,0.0,3.0,1.0,0.0
12052440,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6227722167969,0.9425774216651917,0.4646869301795959,0.4206787943840027,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.8812881708145142,0.3870790600776672,0.368549644947052,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.7862403392791748,0.2713945209980011,0.1920687109231948,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62335205078125,0.7480437755584717,0.2331859618425369,0.2238926887512207,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.6952006816864014,0.185143232345581,0.8479471802711487,283.6229248046875,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6214904785156,1.0,0.4787193238735199,1.0,1.0,0.0,1.0,-2.4647624492645264,2.4647576808929443,4.886617716692854e-06,1.904836177825928,0.9202675819396972,0.9202675819396972,0.0,116.97750854492188,120.0,32034.537109375,-0.0,1346.2032470703125,1.0,280.3567199707031,282.3617858886719,291.1695556640625,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37493.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574888706207275,1.0,0.0,0.0,3.822105884552002,3.822131872177124,9.747622016220705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.001953125,0.0,1744.9110107421875,1895.4371337890625,0.0,3005.456298828125,0.9447926878929138,1.0,0.0,3.0,1.0,0.0
12052500,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4766540527344,0.9352343678474426,0.4612998962402344,0.4177732765674591,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775085449219,0.8771918416023254,0.38686203956604,0.3684604465961456,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798278808594,0.7817699909210205,0.2704001069068908,0.1914531886577606,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48114013671875,0.7442424297332764,0.2324604243040084,0.2233078926801681,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4836730957031,0.6905295252799988,0.184018537402153,0.8433198928833008,283.47784423828125,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.4667663574219,1.0,0.4786338806152344,1.0,1.0,0.0,1.0,-2.454162836074829,2.454158067703247,4.844574050366646e-06,1.8965702056884768,0.9090638756752014,0.9090638756752014,0.0,118.72235107421876,120.0,32833.3828125,-0.0,1340.382568359375,1.0,280.0971984863281,282.1849975585937,291.1978454589844,293.42462158203125,293.1499938964844,293.1499938964844,280.04998779296875,37710.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654143214225769,1.0,0.0,0.0,3.789618968963623,3.789644479751587,9.582622624293435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4990234375,0.0,1707.40576171875,1895.4371337890625,0.0,3079.792236328125,0.937606692314148,1.0,0.0,3.0,1.0,0.0
12052560,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281311035156,0.9278205037117004,0.4578760862350464,0.4147538542747497,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42822265625,0.8731304407119751,0.3865887224674225,0.3682771325111389,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.428466796875,0.7773325443267822,0.2693658769130707,0.1907863467931747,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286499023437,0.7404947876930237,0.2317000776529312,0.2226683646440506,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.428955078125,0.6858968138694763,0.1828762292861938,0.8385536074638367,283.4282531738281,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4270324707031,1.0,0.4784876704216003,1.0,1.0,0.0,1.0,-2.443019390106201,2.443014621734619,4.800594524567714e-06,1.887890100479126,0.8983693718910217,0.8983693718910217,0.0,120.46965026855467,123.0,32762.30859375,-0.0,1333.934814453125,1.0,280.0570373535156,282.1453552246094,291.1695556640625,293.3459777832031,293.1499938964844,293.1499938964844,279.75,37919.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678924441337585,1.0,0.0,0.0,3.7523701190948486,3.7523953914642334,9.39516951348196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.4072265625,0.0,1664.83740234375,1895.4371337890625,0.0,3103.040283203125,0.9294347763061525,1.0,0.0,3.0,1.0,0.0
12052620,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2404479980469,0.9142131209373474,0.4511334002017975,0.4088782668113708,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.8658645153045654,0.3860327899456024,0.3679284155368805,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24072265625,0.7692767977714539,0.267316609621048,0.1894807517528534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.7337125539779663,0.2301877588033676,0.2214055508375167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411499023437,0.6773830056190491,0.1806385964155197,0.82924485206604,283.24053955078125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.23956298828125,1.0,0.4781295657157898,1.0,1.0,0.0,1.0,-2.421272039413452,2.421267509460449,4.715349859907292e-06,1.870944142341613,0.8740215301513672,0.8740215301513672,0.0,123.73704528808594,126.0,33413.8125,0.0,1320.872314453125,1.0,279.7577514648437,281.9384765625,291.16650390625,293.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,38417.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774555921554565,1.0,0.0,0.0,3.664007425308228,3.664031982421875,8.957894692684931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.13671875,0.0,1566.968505859375,1895.4371337890625,0.0,3192.731201171875,0.910033643245697,1.0,0.0,3.0,1.0,0.0
12052680,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2404479980469,0.9142131209373474,0.4511334002017975,0.4088782668113708,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.8658645153045654,0.3860327899456024,0.3679284155368805,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24072265625,0.7692767977714539,0.267316609621048,0.1894807517528534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.7337125539779663,0.2301877588033676,0.2214055508375167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411499023437,0.6773830056190491,0.1806385964155197,0.82924485206604,283.24053955078125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.23956298828125,1.0,0.4781295657157898,1.0,1.0,0.0,1.0,-2.421272039413452,2.421267509460449,4.715349859907292e-06,1.870944142341613,0.8740215301513672,0.8740215301513672,0.0,123.73704528808594,126.0,33413.8125,0.0,1320.872314453125,1.0,279.7577514648437,281.9384765625,291.16650390625,293.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,38417.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774555921554565,1.0,0.0,0.0,3.664007425308228,3.664031982421875,8.957894692684931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.13671875,0.0,1566.968505859375,1895.4371337890625,0.0,3192.731201171875,0.910033643245697,1.0,0.0,3.0,1.0,0.0
12052740,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904849410057068,0.4466376006603241,0.4043261110782623,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473571777344,0.8613674640655518,0.386832982301712,0.3683480322360992,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466552734375,0.7638722062110901,0.2664487659931183,0.1886698752641677,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4462890625,0.7291312217712402,0.229569062590599,0.2206341177225113,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.6713147759437561,0.1792169511318206,0.8220933675765991,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779924750328064,1.0,1.0,0.0,1.0,-2.405803203582764,2.4057986736297607,4.654912117985077e-06,1.8587379455566408,0.8555633425712585,0.8555633425712585,0.0,126.1388168334961,129.0,32109.814453125,0.0,1311.9976806640625,1.0,280.0419006347656,282.1860046386719,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38485.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566364049911499,1.0,0.0,0.0,3.570168972015381,3.570192813873291,8.504932225150696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.6982421875,0.0,1464.3409423828125,1895.4371337890625,0.0,2997.463134765625,0.8892573118209839,1.0,0.0,3.0,1.0,0.0
12052800,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904849410057068,0.4466376006603241,0.4043261110782623,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473571777344,0.8613674640655518,0.386832982301712,0.3683480322360992,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466552734375,0.7638722062110901,0.2664487659931183,0.1886698752641677,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4462890625,0.7291312217712402,0.229569062590599,0.2206341177225113,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455261230469,0.6713147759437561,0.1792169511318206,0.8220933675765991,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779924750328064,1.0,1.0,0.0,1.0,-2.405803203582764,2.4057986736297607,4.654912117985077e-06,1.8587379455566408,0.8555633425712585,0.8555633425712585,0.0,126.1388168334961,129.0,32109.814453125,0.0,1311.9976806640625,1.0,280.0419006347656,282.1860046386719,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38485.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566364049911499,1.0,0.0,0.0,3.570168972015381,3.570192813873291,8.504932225150696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.6982421875,0.0,1464.3409423828125,1895.4371337890625,0.0,2997.463134765625,0.8892573118209839,1.0,0.0,3.0,1.0,0.0
12052860,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951449394226074,0.441832572221756,0.4002602398395538,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556342720985413,0.3868235945701599,0.3686606884002685,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572360038757324,0.2646577656269073,0.1876711994409561,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229896187782288,0.2277005463838577,0.2192813754081726,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557843208313,0.1764684468507766,0.8118155002593994,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.477855384349823,1.0,1.0,0.0,1.0,-2.38612961769104,2.386125087738037,4.579169399221428e-06,1.8435051441192627,0.8402792811393738,0.8402792811393738,0.0,129.31431579589844,132.0,30753.59375,0.0,1301.2930908203125,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38372.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315521478652954,1.0,0.0,0.0,3.4802420139312744,3.480264902114868,8.08187621714751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.697265625,0.0,1369.3028564453125,1895.4371337890625,0.0,2762.899658203125,0.8692658543586731,1.0,0.0,3.0,1.0,0.0
12052920,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951449394226074,0.441832572221756,0.4002602398395538,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556342720985413,0.3868235945701599,0.3686606884002685,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572360038757324,0.2646577656269073,0.1876711994409561,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229896187782288,0.2277005463838577,0.2192813754081726,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557843208313,0.1764684468507766,0.8118155002593994,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.477855384349823,1.0,1.0,0.0,1.0,-2.38612961769104,2.386125087738037,4.579169399221428e-06,1.8435051441192627,0.8402792811393738,0.8402792811393738,0.0,129.31431579589844,132.0,30753.59375,0.0,1301.2930908203125,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38372.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315521478652954,1.0,0.0,0.0,3.4802420139312744,3.480264902114868,8.08187621714751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.697265625,0.0,1369.3028564453125,1895.4371337890625,0.0,2762.899658203125,0.8692658543586731,1.0,0.0,3.0,1.0,0.0
12052980,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887727856636047,0.4387381076812744,0.3972931802272796,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528822064399719,0.3884122967720032,0.3699432611465454,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535706758499146,0.2644648551940918,0.1873805373907089,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193563580513,0.2272885143756866,0.2186967581510543,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585331559181213,0.1751906126737594,0.8051012754440308,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974609375,1.0,0.4780782163143158,1.0,1.0,0.0,1.0,-2.3749783039093018,2.374973773956299,4.5361666707322e-06,1.8346763849258425,0.8279361128807068,0.8279361128807068,0.0,131.4384307861328,135.0,29589.478515625,0.0,1296.591552734375,1.0,280.6397705078125,282.7147521972656,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084096312522888,1.0,0.0,0.0,3.398233413696289,3.398255586624145,7.705480697950406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60595703125,0.0,1285.6405029296875,1895.4371337890625,0.0,2548.5556640625,0.8509976863861084,1.0,0.0,3.0,1.0,0.0
12053040,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887727856636047,0.4387381076812744,0.3972931802272796,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528822064399719,0.3884122967720032,0.3699432611465454,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535706758499146,0.2644648551940918,0.1873805373907089,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193563580513,0.2272885143756866,0.2186967581510543,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585331559181213,0.1751906126737594,0.8051012754440308,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974609375,1.0,0.4780782163143158,1.0,1.0,0.0,1.0,-2.3749783039093018,2.374973773956299,4.5361666707322e-06,1.8346763849258425,0.8279361128807068,0.8279361128807068,0.0,131.4384307861328,135.0,29589.478515625,0.0,1296.591552734375,1.0,280.6397705078125,282.7147521972656,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084096312522888,1.0,0.0,0.0,3.398233413696289,3.398255586624145,7.705480697950406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60595703125,0.0,1285.6405029296875,1895.4371337890625,0.0,2548.5556640625,0.8509976863861084,1.0,0.0,3.0,1.0,0.0
12053100,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.886407196521759,0.4374997317790985,0.3961062729358673,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8522849678993225,0.389523983001709,0.3709170818328857,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.7525402903556824,0.2646840214729309,0.1874845027923584,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412902832031,0.7183054685592651,0.22739939391613,0.2187380194664001,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.6570018529891968,0.1748954057693481,0.803452730178833,284.0450134277344,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0585021972656,1.0,0.478455901145935,1.0,1.0,0.0,1.0,-2.372913122177124,2.372908592224121,4.528182216745336e-06,1.8330172300338743,0.8233481645584106,0.8233481645584106,0.0,132.2767791748047,135.0,28723.568359375,0.0,1297.52294921875,1.0,280.8908996582031,282.9093017578125,291.0063781738281,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37985.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957385778427124,1.0,0.0,0.0,3.361011505126953,3.361033201217652,7.537603892160405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.49560546875,0.0,1248.475830078125,1895.4371337890625,0.0,2432.52978515625,0.84272301197052,1.0,0.0,3.0,1.0,0.0
12053160,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.8845177292823792,0.4364835321903229,0.395181655883789,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.8520985841751099,0.3908305764198303,0.3721162378787994,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.7519270181655884,0.2650864422321319,0.1877422332763672,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176592350006104,0.2276879847049713,0.2189754247665405,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168518066406,0.6559430360794067,0.1747898608446121,0.8027662634849548,284.1187438964844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224670410156,1.0,0.479030430316925,1.0,1.0,0.0,1.0,-2.373010396957397,2.3730058670043945,4.528458248387324e-06,1.8330409526824951,0.8185957670211792,0.8185957670211792,0.0,133.0220489501953,138.0,28573.37109375,0.0,1300.6536865234375,1.0,280.93902587890625,282.9848327636719,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37829.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888239026069641,1.0,0.0,0.0,3.327820062637329,3.327841281890869,7.389464258267253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.36083984375,0.0,1215.8822021484375,1895.4371337890625,0.0,2369.71484375,0.8352521657943726,1.0,0.0,3.0,1.0,0.0
12053220,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.8809347748756409,0.4347599446773529,0.3935917615890503,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34149169921875,0.8519141674041748,0.3937343955039978,0.3748040199279785,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407287597656,0.7509616613388062,0.2661716341972351,0.1884703636169433,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7166700959205627,0.2285584807395935,0.2197586894035339,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33941650390625,0.6542896032333374,0.1749111115932464,0.8030779361724854,284.34130859375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3450012207031,1.0,0.4806657135486603,1.0,1.0,0.0,1.0,-2.3765156269073486,2.3765110969543457,4.541718226391822e-06,1.8356950283050537,0.8122020363807678,0.8122020363807678,0.0,134.6474151611328,141.0,27631.755859375,0.0,1311.4241943359375,1.0,281.2381591796875,283.2505187988281,291.0512084960937,292.8158874511719,293.1499938964844,293.1499938964844,281.54998779296875,37455.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720845341682434,1.0,0.0,0.0,3.2714498043060303,3.271470785140991,7.141243827391008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0400390625,0.0,1161.1429443359375,1895.4371337890625,0.0,2219.371337890625,0.8225632309913635,1.0,0.0,3.0,1.0,0.0
12053280,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.8809347748756409,0.4347599446773529,0.3935917615890503,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34149169921875,0.8519141674041748,0.3937343955039978,0.3748040199279785,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407287597656,0.7509616613388062,0.2661716341972351,0.1884703636169433,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7166700959205627,0.2285584807395935,0.2197586894035339,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33941650390625,0.6542896032333374,0.1749111115932464,0.8030779361724854,284.34130859375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3450012207031,1.0,0.4806657135486603,1.0,1.0,0.0,1.0,-2.3765156269073486,2.3765110969543457,4.541718226391822e-06,1.8356950283050537,0.8122020363807678,0.8122020363807678,0.0,134.6474151611328,141.0,27631.755859375,0.0,1311.4241943359375,1.0,281.2381591796875,283.2505187988281,291.0512084960937,292.8158874511719,293.1499938964844,293.1499938964844,281.54998779296875,37455.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720845341682434,1.0,0.0,0.0,3.2714498043060303,3.271470785140991,7.141243827391008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0400390625,0.0,1161.1429443359375,1895.4371337890625,0.0,2219.371337890625,0.8225632309913635,1.0,0.0,3.0,1.0,0.0
12053340,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.8775591850280762,0.4334433078765869,0.392385721206665,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.8518679141998291,0.3969736695289612,0.377835601568222,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.7502167224884033,0.2675734758377075,0.1894397139549255,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.7159284949302673,0.2297355681657791,0.2208645641803741,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.6530317664146423,0.1753698587417602,0.8050839900970459,284.5633544921875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670471191406,1.0,0.4828715026378631,1.0,1.0,0.0,1.0,-2.3836090564727783,2.3836045265197754,4.568793428916251e-06,1.841163873672485,0.8087504506111145,0.8087504506111145,0.0,136.48231506347656,144.0,26817.296875,0.0,1327.4013671875,1.0,281.5375366210937,283.5146179199219,291.0579833984375,292.7716369628906,293.1499938964844,293.1499938964844,281.8500061035156,37042.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570984959602356,1.0,0.0,0.0,3.230655670166016,3.23067593574524,6.964254453123431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.16552734375,0.0,1121.6595458984375,1895.4371337890625,0.0,2087.171630859375,0.8132618069648743,1.0,0.0,3.0,1.0,0.0
12053400,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.8775591850280762,0.4334433078765869,0.392385721206665,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.8518679141998291,0.3969736695289612,0.377835601568222,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.7502167224884033,0.2675734758377075,0.1894397139549255,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.7159284949302673,0.2297355681657791,0.2208645641803741,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.6530317664146423,0.1753698587417602,0.8050839900970459,284.5633544921875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670471191406,1.0,0.4828715026378631,1.0,1.0,0.0,1.0,-2.3836090564727783,2.3836045265197754,4.568793428916251e-06,1.841163873672485,0.8087504506111145,0.8087504506111145,0.0,136.48231506347656,144.0,26817.296875,0.0,1327.4013671875,1.0,281.5375366210937,283.5146179199219,291.0579833984375,292.7716369628906,293.1499938964844,293.1499938964844,281.8500061035156,37042.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570984959602356,1.0,0.0,0.0,3.230655670166016,3.23067593574524,6.964254453123431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.16552734375,0.0,1121.6595458984375,1895.4371337890625,0.0,2087.171630859375,0.8132618069648743,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8743565678596497,0.4325165450572967,0.3915368914604187,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8519014716148376,0.4005083441734314,0.3811571598052978,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7496243715286255,0.2692531645298004,0.1906111091375351,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7153421640396118,0.2311576455831527,0.2222178131341934,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.6520288586616516,0.1760869920253753,0.8083413243293762,284.78631591796875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898864746094,1.0,0.485546350479126,1.0,1.0,0.0,1.0,-2.393523693084717,2.393519163131714,4.606850325217238e-06,1.8488470315933228,0.8082930445671082,0.8082930445671082,0.0,138.51715087890625,147.0,26130.60546875,0.0,1347.715087890625,1.0,281.8371276855469,283.7786560058594,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36604.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439174056053162,1.0,0.0,0.0,3.20656967163086,3.206589937210083,6.860798862362572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.54150390625,0.0,1097.4969482421875,1895.4371337890625,0.0,1973.0635986328125,0.8075926899909973,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8743565678596497,0.4325165450572967,0.3915368914604187,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8519014716148376,0.4005083441734314,0.3811571598052978,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7496243715286255,0.2692531645298004,0.1906111091375351,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7153421640396118,0.2311576455831527,0.2222178131341934,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.6520288586616516,0.1760869920253753,0.8083413243293762,284.78631591796875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898864746094,1.0,0.485546350479126,1.0,1.0,0.0,1.0,-2.393523693084717,2.393519163131714,4.606850325217238e-06,1.8488470315933228,0.8082930445671082,0.8082930445671082,0.0,138.51715087890625,147.0,26130.60546875,0.0,1347.715087890625,1.0,281.8371276855469,283.7786560058594,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36604.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439174056053162,1.0,0.0,0.0,3.20656967163086,3.206589937210083,6.860798862362572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.54150390625,0.0,1097.4969482421875,1895.4371337890625,0.0,1973.0635986328125,0.8075926899909973,1.0,0.0,3.0,1.0,0.0
