time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053580,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8713071346282959,0.4319194555282593,0.3909949362277984,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8519927859306335,0.4042880237102508,0.3847215473651886,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7491574883460999,0.2711695730686188,0.191955491900444,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7148706316947937,0.2327752858400344,0.223768800497055,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6512129306793213,0.1770057678222656,0.8125741481781006,285.008056640625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947326660156,285.0115661621094,1.0,0.4886051118373871,1.0,1.0,0.0,1.0,-2.4057164192199707,2.4057116508483887,4.653931227949215e-06,1.8583247661590576,0.8107624053955078,0.8107624053955078,0.0,140.72801208496094,150.0,25511.87890625,0.0,1371.706787109375,1.0,282.1368713378906,284.0367736816406,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36161.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322160601615906,1.0,0.0,0.0,3.1993167400360107,3.199336528778076,6.829797030150075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9267578125,0.0,1088.2469482421875,1895.4371337890625,0.0,1873.6741943359373,0.8056041598320007,1.0,0.0,3.0,1.0,0.0
12053640,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8713071346282959,0.4319194555282593,0.3909949362277984,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8519927859306335,0.4042880237102508,0.3847215473651886,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7491574883460999,0.2711695730686188,0.191955491900444,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7148706316947937,0.2327752858400344,0.223768800497055,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6512129306793213,0.1770057678222656,0.8125741481781006,285.008056640625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947326660156,285.0115661621094,1.0,0.4886051118373871,1.0,1.0,0.0,1.0,-2.4057164192199707,2.4057116508483887,4.653931227949215e-06,1.8583247661590576,0.8107624053955078,0.8107624053955078,0.0,140.72801208496094,150.0,25511.87890625,0.0,1371.706787109375,1.0,282.1368713378906,284.0367736816406,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36161.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322160601615906,1.0,0.0,0.0,3.1993167400360107,3.199336528778076,6.829797030150075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9267578125,0.0,1088.2469482421875,1895.4371337890625,0.0,1873.6741943359373,0.8056041598320007,1.0,0.0,3.0,1.0,0.0
12053700,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8698040246963501,0.4317726492881775,0.3908054232597351,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.8520315289497375,0.4062843322753906,0.3865705132484436,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7489435076713562,0.272227793931961,0.1926785409450531,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7146499752998352,0.2336616963148117,0.2246005684137344,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.6508432626724243,0.1775397211313247,0.8149730563163757,285.1751708984375,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1901550292969,1.0,0.4902542233467102,1.0,1.0,0.0,1.0,-2.412458896636963,2.412454128265381,4.680086476582801e-06,1.863572716712952,0.8138591051101685,0.8138591051101685,0.0,141.90182495117188,150.0,25072.513671875,0.0,1384.865966796875,1.0,282.3847961425781,284.2289733886719,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35909.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244725227355957,1.0,0.0,0.0,3.2020974159240723,3.202117443084717,6.841674462521041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09375,0.0,1089.0159912109375,1895.4371337890625,0.0,1808.9764404296875,0.8060364127159119,1.0,0.0,3.0,1.0,0.0
12053760,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.868649959564209,0.4318258762359619,0.3908543586730957,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8523390293121338,0.4084248840808868,0.3885858058929443,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.7489926218986511,0.2734154760837555,0.1935070008039474,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7146701812744141,0.2346487641334533,0.2255394607782364,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.6507110595703125,0.1781661212444305,0.8178097009658813,285.2555847167969,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591857910156,1.0,0.4920080006122589,1.0,1.0,0.0,1.0,-2.420468330383301,2.4204635620117188,4.711243036581436e-06,1.8698002099990845,0.8167636394500732,0.8167636394500732,0.0,143.00729370117188,153.0,25122.71875,0.0,1399.390869140625,1.0,282.4368896484375,284.3014831542969,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35681.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223125100135803,1.0,0.0,0.0,3.210299253463745,3.2103192806243896,6.876767884023138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.55078125,0.0,1094.6964111328125,1895.4371337890625,0.0,1791.0899658203125,0.8075776100158691,1.0,0.0,3.0,1.0,0.0
12053820,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8664278984069824,0.4321483671665191,0.3911201655864715,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8529922962188721,0.4128778576850891,0.3927682042121887,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7491793632507324,0.275962769985199,0.1952802985906601,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7147881388664246,0.2367569357156753,0.227543443441391,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.6505645513534546,0.1795520931482315,0.8241016864776611,285.49835205078125,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016784667969,1.0,0.4957460165023803,1.0,1.0,0.0,1.0,-2.437907457351685,2.4379026889801025,4.779496975970687e-06,1.883384108543396,0.8259746432304382,0.8259746432304382,0.0,145.32537841796875,156.0,24761.498046875,0.0,1430.9361572265625,1.0,282.7371826171875,284.5591735839844,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35216.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71454256772995,1.0,0.0,0.0,3.2389962673187256,3.23901629447937,7.000260211498244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.94287109375,0.0,1116.97265625,1895.4371337890625,0.0,1727.3555908203125,0.8134632706642151,1.0,0.0,3.0,1.0,0.0
12053880,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8664278984069824,0.4321483671665191,0.3911201655864715,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8529922962188721,0.4128778576850891,0.3927682042121887,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7491793632507324,0.275962769985199,0.1952802985906601,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7147881388664246,0.2367569357156753,0.227543443441391,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.6505645513534546,0.1795520931482315,0.8241016864776611,285.49835205078125,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016784667969,1.0,0.4957460165023803,1.0,1.0,0.0,1.0,-2.437907457351685,2.4379026889801025,4.779496975970687e-06,1.883384108543396,0.8259746432304382,0.8259746432304382,0.0,145.32537841796875,156.0,24761.498046875,0.0,1430.9361572265625,1.0,282.7371826171875,284.5591735839844,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35216.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71454256772995,1.0,0.0,0.0,3.2389962673187256,3.23901629447937,7.000260211498244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.94287109375,0.0,1116.97265625,1895.4371337890625,0.0,1727.3555908203125,0.8134632706642151,1.0,0.0,3.0,1.0,0.0
12053940,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.86448734998703,0.4328048229217529,0.3916955590248108,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8538289070129395,0.4175867736339569,0.397200733423233,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.7496007084846497,0.2787623703479767,0.1972352117300033,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.7151128649711609,0.2390580177307129,0.2297368645668029,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.6506613492965698,0.1811234056949615,0.831261396408081,285.7366027832031,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.73956298828125,1.0,0.4997801780700683,1.0,1.0,0.0,1.0,-2.457507848739624,2.457502841949463,4.8568272177362815e-06,1.898657321929932,0.8383373618125916,0.8383373618125916,0.0,147.71861267089844,159.0,24425.033203125,0.0,1465.9725341796875,1.0,283.0376281738281,284.81060791015625,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34780.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080879807472229,1.0,0.0,0.0,3.284168004989624,3.284188270568848,7.196875912995893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.12451171875,0.0,1154.7669677734375,1895.4371337890625,0.0,1675.1572265625,0.8214491009712219,1.0,0.0,3.0,1.0,0.0
12054000,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.86448734998703,0.4328048229217529,0.3916955590248108,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8538289070129395,0.4175867736339569,0.397200733423233,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.7496007084846497,0.2787623703479767,0.1972352117300033,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.7151128649711609,0.2390580177307129,0.2297368645668029,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.6506613492965698,0.1811234056949615,0.831261396408081,285.7366027832031,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.73956298828125,1.0,0.4997801780700683,1.0,1.0,0.0,1.0,-2.457507848739624,2.457502841949463,4.8568272177362815e-06,1.898657321929932,0.8383373618125916,0.8383373618125916,0.0,147.71861267089844,159.0,24425.033203125,0.0,1465.9725341796875,1.0,283.0376281738281,284.81060791015625,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34780.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080879807472229,1.0,0.0,0.0,3.284168004989624,3.284188270568848,7.196875912995893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.12451171875,0.0,1154.7669677734375,1895.4371337890625,0.0,1675.1572265625,0.8214491009712219,1.0,0.0,3.0,1.0,0.0
12054060,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.8620389103889465,0.4329864382743835,0.3921068012714386,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8541812300682068,0.4219861626625061,0.4015420377254486,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.7496386766433716,0.2813556790351867,0.1991695910692215,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.7150679230690002,0.2411929666996002,0.2319086194038391,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.6504480242729187,0.1825767010450363,0.8384533524513245,285.83184814453125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329467773437,1.0,0.5039744973182678,1.0,1.0,0.0,1.0,-2.4767942428588867,2.4767892360687256,4.93364677822683e-06,1.913740158081055,0.8508729934692383,0.8508729934692383,0.0,150.4451141357422,162.0,24452.357421875,0.0,1502.488037109375,1.0,283.145751953125,284.9047241210937,291.1382141113281,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34168.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133699059486389,1.0,0.0,0.0,3.320176362991333,3.320196866989136,7.35555772735097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.06884765625,0.0,1183.7874755859375,1895.4371337890625,0.0,1717.821044921875,0.8274596929550171,1.0,0.0,3.0,1.0,0.0
12054120,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.8620389103889465,0.4329864382743835,0.3921068012714386,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8541812300682068,0.4219861626625061,0.4015420377254486,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.7496386766433716,0.2813556790351867,0.1991695910692215,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.7150679230690002,0.2411929666996002,0.2319086194038391,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.6504480242729187,0.1825767010450363,0.8384533524513245,285.83184814453125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329467773437,1.0,0.5039744973182678,1.0,1.0,0.0,1.0,-2.4767942428588867,2.4767892360687256,4.93364677822683e-06,1.913740158081055,0.8508729934692383,0.8508729934692383,0.0,150.4451141357422,162.0,24452.357421875,0.0,1502.488037109375,1.0,283.145751953125,284.9047241210937,291.1382141113281,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34168.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133699059486389,1.0,0.0,0.0,3.320176362991333,3.320196866989136,7.35555772735097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.06884765625,0.0,1183.7874755859375,1895.4371337890625,0.0,1717.821044921875,0.8274596929550171,1.0,0.0,3.0,1.0,0.0
12054180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8583168387413025,0.4323528707027435,0.3918246328830719,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533477187156677,0.4257437288761139,0.4053365588188171,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486206293106079,0.2834556996822357,0.200800821185112,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139982581138611,0.2428989857435226,0.2337346524000167,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492577195167542,0.1836492270231247,0.8442453742027283,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.84527587890625,1.0,0.5080344080924988,1.0,1.0,0.0,1.0,-2.492130756378174,2.4921257495880127,4.995233211957384e-06,1.9257639646530151,0.8629293441772461,0.8629293441772461,0.0,153.71705627441406,165.0,24632.908203125,0.0,1536.5670166015625,1.0,283.1498413085937,284.9118347167969,291.16217041015625,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33389.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246889472007751,1.0,0.0,0.0,3.341984272003174,3.342005014419556,7.452501904481323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.53857421875,0.0,1198.841796875,1895.4371337890625,0.0,1810.7723388671875,0.830981433391571,1.0,0.0,3.0,1.0,0.0
12054240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8583168387413025,0.4323528707027435,0.3918246328830719,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533477187156677,0.4257437288761139,0.4053365588188171,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486206293106079,0.2834556996822357,0.200800821185112,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139982581138611,0.2428989857435226,0.2337346524000167,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492577195167542,0.1836492270231247,0.8442453742027283,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.84527587890625,1.0,0.5080344080924988,1.0,1.0,0.0,1.0,-2.492130756378174,2.4921257495880127,4.995233211957384e-06,1.9257639646530151,0.8629293441772461,0.8629293441772461,0.0,153.71705627441406,165.0,24632.908203125,0.0,1536.5670166015625,1.0,283.1498413085937,284.9118347167969,291.16217041015625,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33389.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246889472007751,1.0,0.0,0.0,3.341984272003174,3.342005014419556,7.452501904481323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.53857421875,0.0,1198.841796875,1895.4371337890625,0.0,1810.7723388671875,0.830981433391571,1.0,0.0,3.0,1.0,0.0
12054300,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.85614013671875,0.431853175163269,0.3914758861064911,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526102304458618,0.427446037530899,0.4070416092872619,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478219866752625,0.2843706905841827,0.2015076875686645,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.7131606936454773,0.2436184585094452,0.2345104217529297,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483654379844666,0.1840545684099197,0.8465268611907959,285.8510437011719,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.28485107421875,285.8514099121094,1.0,0.50995934009552,1.0,1.0,0.0,1.0,-2.498284339904785,2.498279333114624,5.0200478654005565e-06,1.9305853843688965,0.8689955472946167,0.8689955472946167,0.0,155.4793243408203,165.0,24700.525390625,0.0,1552.259033203125,1.0,283.14996337890625,284.9163818359375,291.158447265625,292.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,32817.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294615507125854,1.0,0.0,0.0,3.342068910598755,3.3420896530151367,7.452879913216748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.87158203125,0.0,1195.0042724609375,1895.4371337890625,0.0,1850.5582275390625,0.8327391147613525,1.0,0.0,3.0,1.0,0.0
12054360,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539158701896667,0.4313003718852997,0.3910667300224304,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.851798951625824,0.4290800392627716,0.4086717367172241,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469581365585327,0.2852376699447632,0.2021742016077041,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122347950935364,0.2442803531885147,0.2352247834205627,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473839282989502,0.1843987554311752,0.8485047221183777,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118131041526794,1.0,1.0,0.0,1.0,-2.5037877559661865,2.5037827491760254,5.0422813728800975e-06,1.9348907470703125,0.8750361800193787,0.8750361800193787,0.0,157.2584991455078,168.0,24779.24609375,0.0,1567.21923828125,1.0,283.1499938964844,284.91534423828125,291.15069580078125,292.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,32527.810546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332252264022827,1.0,0.0,0.0,3.3553671836853027,3.355387687683105,7.512308002333157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.173828125,0.0,1205.53271484375,1895.4371337890625,0.0,1882.17041015625,0.8327592015266418,1.0,0.0,3.0,1.0,0.0
12054420,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495209217071533,0.430132120847702,0.3901593387126922,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501408100128174,0.4322271347045898,0.4117883443832397,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452096343040466,0.2869016528129577,0.2034389078617096,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102818489074707,0.2454942911863327,0.236527532339096,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453213095664978,0.184963196516037,0.8518050312995911,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153298377990723,1.0,1.0,0.0,1.0,-2.513493299484253,2.513488292694092,5.081560175312916e-06,1.9424561262130733,0.8872604966163635,0.8872604966163635,0.0,160.7827911376953,156.0,24903.490234375,0.0,1595.404296875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.173828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737939178943634,1.0,0.0,0.0,3.362130880355835,3.3621513843536377,7.542625439782569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.94287109375,0.0,1205.663818359375,1895.4371337890625,0.0,1922.0491943359373,0.8329178094863892,1.0,0.0,3.0,1.0,0.0
12054480,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495209217071533,0.430132120847702,0.3901593387126922,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501408100128174,0.4322271347045898,0.4117883443832397,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452096343040466,0.2869016528129577,0.2034389078617096,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102818489074707,0.2454942911863327,0.236527532339096,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453213095664978,0.184963196516037,0.8518050312995911,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153298377990723,1.0,1.0,0.0,1.0,-2.513493299484253,2.513488292694092,5.081560175312916e-06,1.9424561262130733,0.8872604966163635,0.8872604966163635,0.0,160.7827911376953,156.0,24903.490234375,0.0,1595.404296875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.173828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737939178943634,1.0,0.0,0.0,3.362130880355835,3.3621513843536377,7.542625439782569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.94287109375,0.0,1205.663818359375,1895.4371337890625,0.0,1922.0491943359373,0.8329178094863892,1.0,0.0,3.0,1.0,0.0
12054540,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519272804260254,0.4289663434028625,0.3890078663825989,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552433848381042,0.4352960884571075,0.4145731329917907,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492339611053467,0.2885537147521972,0.2045043259859085,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140677571296692,0.2466372847557068,0.2375060617923736,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.648225724697113,0.1854412853717804,0.8534915447235107,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139999389648438,1.0,1.0,0.0,1.0,-2.519941091537476,2.5199360847473145,5.1077363423246425e-06,1.9474799633026123,0.8996012806892395,0.8996012806892395,0.0,158.24462890625,144.0,24996.79296875,0.0,1593.2813720703125,1.0,283.1499938964844,284.926513671875,291.1216735839844,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402532696723938,1.0,0.0,0.0,3.363300085067749,3.3633203506469727,7.547872087343421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7490234375,0.0,1200.333984375,1895.4371337890625,0.0,1941.7388916015625,0.8318502902984619,1.0,0.0,3.0,1.0,0.0
12054600,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519272804260254,0.4289663434028625,0.3890078663825989,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552433848381042,0.4352960884571075,0.4145731329917907,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492339611053467,0.2885537147521972,0.2045043259859085,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140677571296692,0.2466372847557068,0.2375060617923736,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.648225724697113,0.1854412853717804,0.8534915447235107,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139999389648438,1.0,1.0,0.0,1.0,-2.519941091537476,2.5199360847473145,5.1077363423246425e-06,1.9474799633026123,0.8996012806892395,0.8996012806892395,0.0,158.24462890625,144.0,24996.79296875,0.0,1593.2813720703125,1.0,283.1499938964844,284.926513671875,291.1216735839844,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402532696723938,1.0,0.0,0.0,3.363300085067749,3.3633203506469727,7.547872087343421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7490234375,0.0,1200.333984375,1895.4371337890625,0.0,1941.7388916015625,0.8318502902984619,1.0,0.0,3.0,1.0,0.0
12054660,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.859228789806366,0.4278693497180938,0.3877629935741424,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653497099876404,0.4383570253849029,0.4171852171421051,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575562596321106,0.2902660071849823,0.2054897397756576,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216026186943054,0.2477836906909942,0.2383214682340622,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253893852234,0.1859156936407089,0.8543629050254822,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8793029785156,1.0,0.5100881457328796,1.0,1.0,0.0,1.0,-2.5247952938079834,2.524790048599243,5.12735186930513e-06,1.951192736625672,0.9120631217956544,0.9120631217956544,0.0,151.78070068359375,132.0,25071.2890625,0.0,1572.0791015625,1.0,283.1499938964844,284.9338073730469,291.1163330078125,292.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,29738.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414517402648926,1.0,0.0,0.0,3.35931658744812,3.359336853027344,7.530003358624526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1396484375,0.0,1190.05859375,1895.4371337890625,0.0,1951.9647216796875,0.832348644733429,1.0,0.0,3.0,1.0,0.0
12054720,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.859228789806366,0.4278693497180938,0.3877629935741424,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653497099876404,0.4383570253849029,0.4171852171421051,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575562596321106,0.2902660071849823,0.2054897397756576,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216026186943054,0.2477836906909942,0.2383214682340622,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253893852234,0.1859156936407089,0.8543629050254822,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8793029785156,1.0,0.5100881457328796,1.0,1.0,0.0,1.0,-2.5247952938079834,2.524790048599243,5.12735186930513e-06,1.951192736625672,0.9120631217956544,0.9120631217956544,0.0,151.78070068359375,132.0,25071.2890625,0.0,1572.0791015625,1.0,283.1499938964844,284.9338073730469,291.1163330078125,292.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,29738.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414517402648926,1.0,0.0,0.0,3.35931658744812,3.359336853027344,7.530003358624526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1396484375,0.0,1190.05859375,1895.4371337890625,0.0,1951.9647216796875,0.832348644733429,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.8702740669250488,0.4267491400241852,0.3864474594593048,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.8793820738792419,0.4413557052612304,0.4196754693984985,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.7693016529083252,0.2919959127902984,0.2064376771450042,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7316890954971313,0.248911052942276,0.2390458583831787,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.6643782258033752,0.1863778531551361,0.854815661907196,285.8695983886719,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.86920166015625,1.0,0.5045984983444214,1.0,1.0,0.0,1.0,-2.5287606716156006,2.5287556648254395,5.143298039911315e-06,1.9541717767715447,0.924259066581726,0.924259066581726,0.0,143.12318420410156,120.0,25194.93359375,0.0,1540.14013671875,1.0,283.1499938964844,284.9169006347656,291.11724853515625,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29838.0859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427806258201599,1.0,0.0,0.0,3.4099280834198,3.4099485874176025,7.758606557217718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.48779296875,0.0,1239.0472412109375,1895.4371337890625,0.0,1963.326171875,0.8469833135604858,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.8702740669250488,0.4267491400241852,0.3864474594593048,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.8793820738792419,0.4413557052612304,0.4196754693984985,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.7693016529083252,0.2919959127902984,0.2064376771450042,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7316890954971313,0.248911052942276,0.2390458583831787,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.6643782258033752,0.1863778531551361,0.854815661907196,285.8695983886719,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.86920166015625,1.0,0.5045984983444214,1.0,1.0,0.0,1.0,-2.5287606716156006,2.5287556648254395,5.143298039911315e-06,1.9541717767715447,0.924259066581726,0.924259066581726,0.0,143.12318420410156,120.0,25194.93359375,0.0,1540.14013671875,1.0,283.1499938964844,284.9169006347656,291.11724853515625,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29838.0859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427806258201599,1.0,0.0,0.0,3.4099280834198,3.4099485874176025,7.758606557217718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.48779296875,0.0,1239.0472412109375,1895.4371337890625,0.0,1963.326171875,0.8469833135604858,1.0,0.0,3.0,1.0,0.0
12054900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.8770819306373596,0.4261640310287475,0.3857515454292297,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.8877449631690979,0.4428178071975708,0.4208687841892242,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7763723134994507,0.29285529255867,0.206895112991333,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.737652599811554,0.2494580000638961,0.2393747419118881,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.670192301273346,0.1865960210561752,0.8549003005027771,285.8593444824219,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.8585510253906,1.0,0.5014553666114807,1.0,1.0,0.0,1.0,-2.530405044555664,2.530400037765503,5.149869593878975e-06,1.9553825855255127,0.9302200078964232,0.9302200078964232,0.0,138.28421020507812,120.0,25269.373046875,0.0,1521.4794921875,1.0,283.1499938964844,284.9013671875,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30194.990234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436296939849854,1.0,0.0,0.0,3.451524496078491,3.4515457153320312,7.94905020029546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.25341796875,0.0,1282.2900390625,1895.4371337890625,0.0,1970.597412109375,0.8543987274169922,1.0,0.0,3.0,1.0,0.0
12054960,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.8847484588623047,0.4255666732788086,0.3850300908088684,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8969870805740356,0.4442567229270935,0.4220274090766907,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7842413783073425,0.2937119007110595,0.2073418498039245,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.7443063259124756,0.2499938011169433,0.2396822571754455,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.6767027974128723,0.1868048459291458,0.8548950552940369,285.8515930175781,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.85089111328125,1.0,0.4981140494346618,1.0,1.0,0.0,1.0,-2.5318305492401123,2.531825304031372,5.155532107892213e-06,1.9564130306243896,0.9361520409584044,0.9361520409584044,0.0,133.2125244140625,108.0,25326.4453125,0.0,1501.4989013671875,1.0,283.1499938964844,284.8900451660156,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30361.17578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445368766784668,1.0,0.0,0.0,3.4815330505371094,3.4815545082092285,8.087873197837325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.41748046875,0.0,1313.4500732421875,1895.4371337890625,0.0,1978.376953125,0.8640510439872742,1.0,0.0,3.0,1.0,0.0
12055020,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.9028345942497252,0.4243449866771698,0.383545309305191,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.9194046258926392,0.4470721781253814,0.4242671728134155,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8024846315383911,0.295422226190567,0.2082192748785019,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.7601058483123779,0.2510360181331634,0.2402507662773132,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.6919398903846741,0.1871973723173141,0.8546832203865051,285.8295593261719,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8287048339844,1.0,0.4909840524196625,1.0,1.0,0.0,1.0,-2.534220695495605,2.5342156887054443,5.16493355462444e-06,1.958089828491211,0.9477211236953736,0.9477211236953736,0.0,122.57061767578124,96.0,25458.732421875,0.0,1458.711181640625,1.0,283.1499938964844,284.8584899902344,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31138.060546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465711236000061,1.0,0.0,0.0,3.564719915390014,3.564742088317871,8.478989457216812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1396484375,0.0,1404.81591796875,1895.4371337890625,0.0,1995.860595703125,0.8836787939071655,1.0,0.0,3.0,1.0,0.0
12055080,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.9028345942497252,0.4243449866771698,0.383545309305191,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.9194046258926392,0.4470721781253814,0.4242671728134155,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8024846315383911,0.295422226190567,0.2082192748785019,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.7601058483123779,0.2510360181331634,0.2402507662773132,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.6919398903846741,0.1871973723173141,0.8546832203865051,285.8295593261719,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8287048339844,1.0,0.4909840524196625,1.0,1.0,0.0,1.0,-2.534220695495605,2.5342156887054443,5.16493355462444e-06,1.958089828491211,0.9477211236953736,0.9477211236953736,0.0,122.57061767578124,96.0,25458.732421875,0.0,1458.711181640625,1.0,283.1499938964844,284.8584899902344,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31138.060546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465711236000061,1.0,0.0,0.0,3.564719915390014,3.564742088317871,8.478989457216812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1396484375,0.0,1404.81591796875,1895.4371337890625,0.0,1995.860595703125,0.8836787939071655,1.0,0.0,3.0,1.0,0.0
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.9272143244743348,0.4231095016002655,0.3820268809795379,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481561779975892,0.4498202204704284,0.4264224171638489,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.8233851194381714,0.2971420288085937,0.2090881615877151,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.7800381779670715,0.2520487010478973,0.2407718300819397,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.710375189781189,0.1875635087490081,0.8542633652687073,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.483415812253952,1.0,1.0,0.0,1.0,-2.536151647567749,2.536146402359009,5.172411420062417e-06,1.9593820571899407,0.958963930606842,0.958963930606842,0.0,111.48711395263672,84.0,25587.857421875,0.0,1413.3377685546875,1.0,283.1499938964844,284.82537841796875,291.1241455078125,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32066.564453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486727833747864,1.0,0.0,0.0,3.653702735900879,3.653726100921631,8.907579740480287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.38134765625,0.0,1507.8314208984375,1895.4371337890625,0.0,2013.9798583984373,0.9051163792610168,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.9272143244743348,0.4231095016002655,0.3820268809795379,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481561779975892,0.4498202204704284,0.4264224171638489,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.8233851194381714,0.2971420288085937,0.2090881615877151,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.7800381779670715,0.2520487010478973,0.2407718300819397,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.710375189781189,0.1875635087490081,0.8542633652687073,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.483415812253952,1.0,1.0,0.0,1.0,-2.536151647567749,2.536146402359009,5.172411420062417e-06,1.9593820571899407,0.958963930606842,0.958963930606842,0.0,111.48711395263672,84.0,25587.857421875,0.0,1413.3377685546875,1.0,283.1499938964844,284.82537841796875,291.1241455078125,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32066.564453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486727833747864,1.0,0.0,0.0,3.653702735900879,3.653726100921631,8.907579740480287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.38134765625,0.0,1507.8314208984375,1895.4371337890625,0.0,2013.9798583984373,0.9051163792610168,1.0,0.0,3.0,1.0,0.0
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579216241836548,0.4218795597553253,0.3804995417594909,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979221761226654,0.4525167346000671,0.42851522564888,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.848206639289856,0.2988851070404053,0.209963247179985,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8051618933677673,0.253042995929718,0.2412625700235366,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7309532165527344,0.187912717461586,0.8537076711654663,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475538969039917,1.0,1.0,0.0,1.0,-2.537804365158081,2.537799119949341,5.178721949050669e-06,1.960440158843994,0.9698941111564636,0.9698941111564636,0.0,100.13024139404295,87.0,25713.09765625,0.0,1366.3570556640625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241577148437,293.1499938964844,293.1499938964844,283.04998779296875,33086.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750708818435669,1.0,0.0,0.0,3.7450668811798096,3.745091199874878,9.358633406009176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.90478515625,0.0,1619.1595458984375,1895.4371337890625,0.0,2031.58642578125,0.925687849521637,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579216241836548,0.4218795597553253,0.3804995417594909,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979221761226654,0.4525167346000671,0.42851522564888,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.848206639289856,0.2988851070404053,0.209963247179985,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8051618933677673,0.253042995929718,0.2412625700235366,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7309532165527344,0.187912717461586,0.8537076711654663,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475538969039917,1.0,1.0,0.0,1.0,-2.537804365158081,2.537799119949341,5.178721949050669e-06,1.960440158843994,0.9698941111564636,0.9698941111564636,0.0,100.13024139404295,87.0,25713.09765625,0.0,1366.3570556640625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241577148437,293.1499938964844,293.1499938964844,283.04998779296875,33086.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750708818435669,1.0,0.0,0.0,3.7450668811798096,3.745091199874878,9.358633406009176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.90478515625,0.0,1619.1595458984375,1895.4371337890625,0.0,2031.58642578125,0.925687849521637,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.9737133383750916,0.4202358722686767,0.3789422512054443,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9948981404304504,0.4548470675945282,0.430590808391571,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.864256739616394,0.3003968596458435,0.2109052836894989,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.8197727799415588,0.2538225650787353,0.241841658949852,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.7430536150932312,0.1880836188793182,0.8536850810050964,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721461832523346,1.0,1.0,0.0,1.0,-2.540227174758911,2.540221929550171,5.188164777791826e-06,1.9620848894119265,0.9789776802062988,0.9789776802062988,0.0,94.4298858642578,90.0,26034.640625,0.0,1344.7728271484375,1.0,283.0523376464844,284.68115234375,291.1462707519531,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580500245094299,1.0,0.0,0.0,3.8254106044769287,3.8254361152648926,9.764486321728327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.1162109375,0.0,1721.7596435546875,1895.4371337890625,0.0,2095.490966796875,0.9432927370071412,1.0,0.0,3.0,1.0,0.0
