time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.9737133383750916,0.4202358722686767,0.3789422512054443,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9948981404304504,0.4548470675945282,0.430590808391571,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.864256739616394,0.3003968596458435,0.2109052836894989,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.8197727799415588,0.2538225650787353,0.241841658949852,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.7430536150932312,0.1880836188793182,0.8536850810050964,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721461832523346,1.0,1.0,0.0,1.0,-2.540227174758911,2.540221929550171,5.188164777791826e-06,1.9620848894119265,0.9789776802062988,0.9789776802062988,0.0,94.4298858642578,90.0,26034.640625,0.0,1344.7728271484375,1.0,283.0523376464844,284.68115234375,291.1462707519531,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580500245094299,1.0,0.0,0.0,3.8254106044769287,3.8254361152648926,9.764486321728327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.1162109375,0.0,1721.7596435546875,1895.4371337890625,0.0,2095.490966796875,0.9432927370071412,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.976715624332428,0.4189935028553009,0.3780103921890259,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.9983989596366882,0.45566326379776,0.431462824344635,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.8683931827545166,0.3008935153484344,0.2113188356161117,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231843113899231,0.253993809223175,0.2420675456523895,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7458903789520264,0.1879844963550567,0.8534493446350098,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.497802734375,1.0,0.4713608622550964,1.0,1.0,0.0,1.0,-2.540644407272339,2.540639162063598,5.189719104237156e-06,1.9623315334320068,0.9810192584991456,0.9810192584991456,0.0,93.17861938476562,90.0,26662.181640625,0.0,1339.8819580078125,1.0,282.7957458496094,284.4696044921875,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34383.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697358131408691,1.0,0.0,0.0,3.853502988815308,3.8535287380218506,9.908426363836045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.08056640625,0.0,1758.8121337890625,1895.4371337890625,0.0,2198.492431640625,0.9498395919799804,1.0,0.0,3.0,1.0,0.0
12055560,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.9763047099113464,0.4173898696899414,0.3766601979732513,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561747312545776,0.4317823648452759,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8693413138389587,0.3011402785778045,0.2115401327610016,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.8237723112106323,0.2539464235305786,0.2420875579118728,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.7461280822753906,0.1876892894506454,0.8524221777915955,285.4434509277344,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410095214844,1.0,0.4708910286426544,1.0,1.0,0.0,1.0,-2.538464307785034,2.538459300994873,5.180649623071076e-06,1.9605621099472048,0.9835753440856934,0.9835753440856934,0.0,92.87907409667967,93.0,26704.93359375,0.0,1335.8251953125,1.0,282.7565002441406,284.4068908691406,291.18585205078125,292.98699951171875,293.1499938964844,293.1499938964844,282.45001220703125,34673.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775798499584198,1.0,0.0,0.0,3.876005172729492,3.8760311603546143,1.0024482435255775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.015625,0.0,1788.9058837890625,1895.4371337890625,0.0,2252.50048828125,0.9551360011100768,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.9704397916793824,0.413694679737091,0.373551070690155,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.9970399141311646,0.4566357135772705,0.4327153861522674,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8664795160293579,0.3012363612651825,0.211733192205429,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8207030296325684,0.2534599304199219,0.2417989671230316,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7426204681396484,0.1867205202579498,0.8488733172416687,285.1940002441406,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.19158935546875,1.0,0.4706186056137085,1.0,1.0,0.0,1.0,-2.5314781665802,2.53147292137146,5.151791356183821e-06,1.9549691677093504,0.9847795367240906,0.9847795367240906,0.0,93.7293701171875,96.0,27316.59375,0.0,1330.6781005859375,1.0,282.4563903808594,284.1304626464844,291.1803283691406,293.0287780761719,293.1499938964844,293.1499938964844,282.1499938964844,35166.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913715839385986,1.0,0.0,0.0,3.908060789108277,3.9080872535705566,1.0190979082835838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.5029296875,0.0,1832.9921875,1895.4371337890625,0.0,2392.813720703125,0.9626901149749756,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.9704397916793824,0.413694679737091,0.373551070690155,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.9970399141311646,0.4566357135772705,0.4327153861522674,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8664795160293579,0.3012363612651825,0.211733192205429,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8207030296325684,0.2534599304199219,0.2417989671230316,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7426204681396484,0.1867205202579498,0.8488733172416687,285.1940002441406,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.19158935546875,1.0,0.4706186056137085,1.0,1.0,0.0,1.0,-2.5314781665802,2.53147292137146,5.151791356183821e-06,1.9549691677093504,0.9847795367240906,0.9847795367240906,0.0,93.7293701171875,96.0,27316.59375,0.0,1330.6781005859375,1.0,282.4563903808594,284.1304626464844,291.1803283691406,293.0287780761719,293.1499938964844,293.1499938964844,282.1499938964844,35166.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913715839385986,1.0,0.0,0.0,3.908060789108277,3.9080872535705566,1.0190979082835838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.5029296875,0.0,1832.9921875,1895.4371337890625,0.0,2392.813720703125,0.9626901149749756,1.0,0.0,3.0,1.0,0.0
12055740,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9595359563827516,0.4095973968505859,0.3700677752494812,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9910517930984496,0.4565628170967102,0.432854413986206,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8595044016838074,0.3009712994098663,0.2116781175136566,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8137751817703247,0.252587229013443,0.2411588281393051,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7356506586074829,0.1853650063276291,0.8436707258224487,284.9454345703125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.943115234375,1.0,0.4707200527191162,1.0,1.0,0.0,1.0,-2.520372152328491,2.52036714553833,5.106283879285911e-06,1.946179986000061,0.9826717972755432,0.9826717972755432,0.0,95.88548278808594,99.0,27875.9765625,0.0,1326.0035400390625,1.0,282.15625,283.8567810058594,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35563.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028923273086548,1.0,0.0,0.0,3.9252851009368896,3.925311803817749,1.0281007689627586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7412109375,0.0,1858.0333251953125,1895.4371337890625,0.0,2497.8984375,0.966827630996704,1.0,0.0,3.0,1.0,0.0
12055800,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9595359563827516,0.4095973968505859,0.3700677752494812,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9910517930984496,0.4565628170967102,0.432854413986206,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8595044016838074,0.3009712994098663,0.2116781175136566,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8137751817703247,0.252587229013443,0.2411588281393051,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7356506586074829,0.1853650063276291,0.8436707258224487,284.9454345703125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.943115234375,1.0,0.4707200527191162,1.0,1.0,0.0,1.0,-2.520372152328491,2.52036714553833,5.106283879285911e-06,1.946179986000061,0.9826717972755432,0.9826717972755432,0.0,95.88548278808594,99.0,27875.9765625,0.0,1326.0035400390625,1.0,282.15625,283.8567810058594,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35563.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028923273086548,1.0,0.0,0.0,3.9252851009368896,3.925311803817749,1.0281007689627586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7412109375,0.0,1858.0333251953125,1895.4371337890625,0.0,2497.8984375,0.966827630996704,1.0,0.0,3.0,1.0,0.0
12055860,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9460293650627136,0.4052698612213135,0.366370141506195,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9830405116081238,0.4561479985713959,0.4326663017272949,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.851144015789032,0.3004901707172394,0.2114697098731994,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.8050251603126526,0.2514618933200836,0.240278273820877,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.7274044156074524,0.1837565004825592,0.8373208045959473,284.7032470703125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.7012023925781,1.0,0.4709236025810241,1.0,1.0,0.0,1.0,-2.5067672729492188,2.5067622661590576,5.050902927905554e-06,1.9354575872421265,0.9773611426353456,0.9773611426353456,0.0,98.6383819580078,102.0,28433.818359375,0.0,1320.7864990234375,1.0,281.8562316894531,283.5884094238281,291.15460205078125,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35905.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116632103919983,1.0,0.0,0.0,3.929790496826172,3.9298171997070312,1.0304621582690745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.90673828125,0.0,1866.532470703125,1895.4371337890625,0.0,2578.518310546875,0.968055009841919,1.0,0.0,3.0,1.0,0.0
12055920,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9460293650627136,0.4052698612213135,0.366370141506195,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9830405116081238,0.4561479985713959,0.4326663017272949,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.851144015789032,0.3004901707172394,0.2114697098731994,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.8050251603126526,0.2514618933200836,0.240278273820877,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.7274044156074524,0.1837565004825592,0.8373208045959473,284.7032470703125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.7012023925781,1.0,0.4709236025810241,1.0,1.0,0.0,1.0,-2.5067672729492188,2.5067622661590576,5.050902927905554e-06,1.9354575872421265,0.9773611426353456,0.9773611426353456,0.0,98.6383819580078,102.0,28433.818359375,0.0,1320.7864990234375,1.0,281.8562316894531,283.5884094238281,291.15460205078125,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35905.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116632103919983,1.0,0.0,0.0,3.929790496826172,3.9298171997070312,1.0304621582690745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.90673828125,0.0,1866.532470703125,1895.4371337890625,0.0,2578.518310546875,0.968055009841919,1.0,0.0,3.0,1.0,0.0
12055980,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.9317776560783386,0.4009436964988708,0.3626343905925751,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.9741318821907043,0.4555912911891937,0.432308942079544,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.8428518772125244,0.2999681234359741,0.2112104445695877,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.7958213686943054,0.2502370774745941,0.239277958869934,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48797607421875,0.7188963294029236,0.1820414662361145,0.8303748965263367,284.4869079589844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878967285156,284.4849548339844,1.0,0.4711347222328186,1.0,1.0,0.0,1.0,-2.4919910430908203,2.491986036300659,4.991144578525564e-06,1.923833012580872,0.969403862953186,0.969403862953186,0.0,101.59404754638672,105.0,29139.021484375,0.0,1315.0115966796875,1.0,281.5561828613281,283.33404541015625,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36204.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820000410079956,1.0,0.0,0.0,3.923176288604736,3.923202991485596,1.0269964150211308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2333984375,0.0,1860.5064697265625,1895.4371337890625,0.0,2655.572998046875,0.9667458534240724,1.0,0.0,3.0,1.0,0.0
12056040,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.9317776560783386,0.4009436964988708,0.3626343905925751,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.9741318821907043,0.4555912911891937,0.432308942079544,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.8428518772125244,0.2999681234359741,0.2112104445695877,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.7958213686943054,0.2502370774745941,0.239277958869934,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48797607421875,0.7188963294029236,0.1820414662361145,0.8303748965263367,284.4869079589844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878967285156,284.4849548339844,1.0,0.4711347222328186,1.0,1.0,0.0,1.0,-2.4919910430908203,2.491986036300659,4.991144578525564e-06,1.923833012580872,0.969403862953186,0.969403862953186,0.0,101.59404754638672,105.0,29139.021484375,0.0,1315.0115966796875,1.0,281.5561828613281,283.33404541015625,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36204.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820000410079956,1.0,0.0,0.0,3.923176288604736,3.923202991485596,1.0269964150211308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2333984375,0.0,1860.5064697265625,1895.4371337890625,0.0,2655.572998046875,0.9667458534240724,1.0,0.0,3.0,1.0,0.0
12056100,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32769775390625,0.924931824207306,0.3987923562526703,0.3608253300189972,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.9696704745292664,0.455279141664505,0.4321328103542328,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.8390184044837952,0.2997113764286041,0.2111022025346756,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.7914573550224304,0.2496099025011062,0.2387786507606506,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.7147057056427002,0.1811707019805908,0.8268766403198242,284.3281555175781,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165283203125,1.0,0.4712474048137665,1.0,1.0,0.0,1.0,-2.484673023223877,2.484668016433716,4.961697413818911e-06,1.9180829524993896,0.9637308716773988,0.9637308716773988,0.0,103.05874633789062,105.0,29834.9453125,0.0,1312.16943359375,1.0,281.29449462890625,283.1329650878906,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36361.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272611498832703,1.0,0.0,0.0,3.915992498397827,3.916019201278688,1.0232387239739182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0166015625,0.0,1852.62744140625,1895.4371337890625,0.0,2722.96484375,0.96519273519516,1.0,0.0,3.0,1.0,0.0
12056160,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725524902344,0.9178459644317628,0.3965813815593719,0.3588886559009552,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724304199219,0.9647969603538512,0.4548876881599426,0.4318292140960693,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.8350173830986023,0.2994119226932525,0.2109356075525283,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2730407714844,0.7868994474411011,0.2489375174045562,0.2382127046585083,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27362060546875,0.7101802229881287,0.1802624762058258,0.8231455087661743,284.2726135253906,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1695861816406,284.2707824707031,1.0,0.4713334143161773,1.0,1.0,0.0,1.0,-2.476618766784668,2.476613998413086,4.929428996547358e-06,1.9117742776870728,0.9586055278778076,0.9586055278778076,0.0,104.61751556396484,108.0,29816.71875,0.0,1308.8270263671875,1.0,281.25616455078125,283.08319091796875,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289016485214233,1.0,0.0,0.0,3.90574049949646,3.9057672023773193,1.017888166643388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.90234375,0.0,1840.7359619140625,1895.4371337890625,0.0,2738.22314453125,0.962992787361145,1.0,0.0,3.0,1.0,0.0
12056220,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06671142578125,0.9050347805023192,0.392187625169754,0.3551070392131805,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.955194354057312,0.4540424942970276,0.4312109351158142,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.8276078104972839,0.2988295555114746,0.2106390595436096,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.7783482074737549,0.2475752979516983,0.2370842099189758,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.7011763453483582,0.1784379631280899,0.8156906962394714,284.0667724609375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0650939941406,1.0,0.4715008735656738,1.0,1.0,0.0,1.0,-2.4606642723083496,2.460659503936768,4.86585486214608e-06,1.899291396141052,0.9451265335083008,0.9451265335083008,0.0,107.6763153076172,111.0,30577.99609375,0.0,1302.12109375,1.0,280.9564208984375,282.8436584472656,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36802.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383036851882935,1.0,0.0,0.0,3.8771231174468994,3.87714958190918,1.0030266821559053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.5810546875,0.0,1807.2183837890625,1895.4371337890625,0.0,2825.870361328125,0.9567325711250304,1.0,0.0,3.0,1.0,0.0
12056280,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06671142578125,0.9050347805023192,0.392187625169754,0.3551070392131805,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.955194354057312,0.4540424942970276,0.4312109351158142,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.8276078104972839,0.2988295555114746,0.2106390595436096,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.7783482074737549,0.2475752979516983,0.2370842099189758,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.7011763453483582,0.1784379631280899,0.8156906962394714,284.0667724609375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0650939941406,1.0,0.4715008735656738,1.0,1.0,0.0,1.0,-2.4606642723083496,2.460659503936768,4.86585486214608e-06,1.899291396141052,0.9451265335083008,0.9451265335083008,0.0,107.6763153076172,111.0,30577.99609375,0.0,1302.12109375,1.0,280.9564208984375,282.8436584472656,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36802.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383036851882935,1.0,0.0,0.0,3.8771231174468994,3.87714958190918,1.0030266821559053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.5810546875,0.0,1807.2183837890625,1895.4371337890625,0.0,2825.870361328125,0.9567325711250304,1.0,0.0,3.0,1.0,0.0
12056340,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.8936780691146851,0.3877760469913482,0.3513109385967254,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653259277344,0.9455448389053344,0.4530681371688843,0.4304725229740143,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656616210937,0.8205887675285339,0.2982335388660431,0.210333302617073,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658752441406,0.7702608108520508,0.2461636513471603,0.2359085977077484,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.6924500465393066,0.1765839755535125,0.8080962300300598,283.865478515625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639221191406,1.0,0.4716382920742035,1.0,1.0,0.0,1.0,-2.444312810897827,2.444308042526245,4.8012088882387616e-06,1.8865348100662231,0.9290040731430054,0.9290040731430054,0.0,110.73702239990234,114.0,31332.1875,0.0,1294.989990234375,1.0,280.6566467285156,282.6106872558594,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37134.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482089638710022,1.0,0.0,0.0,3.836314678192138,3.8363406658172607,9.820231525736745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69775390625,0.0,1759.42041015625,1895.4371337890625,0.0,2918.498291015625,0.94776052236557,1.0,0.0,3.0,1.0,0.0
12056400,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.8936780691146851,0.3877760469913482,0.3513109385967254,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653259277344,0.9455448389053344,0.4530681371688843,0.4304725229740143,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656616210937,0.8205887675285339,0.2982335388660431,0.210333302617073,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658752441406,0.7702608108520508,0.2461636513471603,0.2359085977077484,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.6924500465393066,0.1765839755535125,0.8080962300300598,283.865478515625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639221191406,1.0,0.4716382920742035,1.0,1.0,0.0,1.0,-2.444312810897827,2.444308042526245,4.8012088882387616e-06,1.8865348100662231,0.9290040731430054,0.9290040731430054,0.0,110.73702239990234,114.0,31332.1875,0.0,1294.989990234375,1.0,280.6566467285156,282.6106872558594,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37134.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482089638710022,1.0,0.0,0.0,3.836314678192138,3.8363406658172607,9.820231525736745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69775390625,0.0,1759.42041015625,1895.4371337890625,0.0,2918.498291015625,0.94776052236557,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.8946631550788879,0.3873742520809173,0.3501938283443451,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.94951331615448,0.4561965465545654,0.4325651526451111,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.8245357275009155,0.3019044995307922,0.212233081459999,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68896484375,0.7740028500556946,0.2491642236709594,0.2377980798482895,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.6963600516319275,0.179368257522583,0.815754234790802,283.6889343261719,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893005371094,1.0,0.4733689427375793,1.0,1.0,0.0,1.0,-2.4592068195343018,2.4592018127441406,4.859205091634067e-06,1.8976985216140747,0.9106507301330566,0.9106507301330566,0.0,110.30030822753906,117.0,32356.552734375,0.0,1311.3519287109375,1.0,280.3569641113281,282.40203857421875,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37494.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583562970161438,1.0,0.0,0.0,3.782014846801758,3.7820403575897217,9.54420443122217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4052734375,0.0,1696.646484375,1895.4371337890625,0.0,3013.58984375,0.935806393623352,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.8946631550788879,0.3873742520809173,0.3501938283443451,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.94951331615448,0.4561965465545654,0.4325651526451111,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.8245357275009155,0.3019044995307922,0.212233081459999,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68896484375,0.7740028500556946,0.2491642236709594,0.2377980798482895,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.6963600516319275,0.179368257522583,0.815754234790802,283.6889343261719,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893005371094,1.0,0.4733689427375793,1.0,1.0,0.0,1.0,-2.4592068195343018,2.4592018127441406,4.859205091634067e-06,1.8976985216140747,0.9106507301330566,0.9106507301330566,0.0,110.30030822753906,117.0,32356.552734375,0.0,1311.3519287109375,1.0,280.3569641113281,282.40203857421875,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37494.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583562970161438,1.0,0.0,0.0,3.782014846801758,3.7820403575897217,9.54420443122217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4052734375,0.0,1696.646484375,1895.4371337890625,0.0,3013.58984375,0.935806393623352,1.0,0.0,3.0,1.0,0.0
12056580,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.8905714750289917,0.3850135803222656,0.3484565317630768,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.9477972388267516,0.4573664367198944,0.4340823292732239,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249328613281,0.8242427110671997,0.3036908805370331,0.2137746214866638,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.7734764218330383,0.2503358423709869,0.2393170744180679,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52508544921875,0.696325957775116,0.1804420351982116,0.8225053548812866,283.52490234375,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250244140625,1.0,0.4759820401668548,1.0,1.0,0.0,1.0,-2.4707422256469727,2.4707372188568115,4.9052873691834975e-06,1.9068241119384768,0.8902548551559448,0.8902548551559448,0.0,111.87393188476562,120.0,33345.26953125,0.0,1332.1695556640625,1.0,280.05743408203125,282.2041015625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37887.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698477745056152,1.0,0.0,0.0,3.713180541992188,3.713205575942993,9.199949317917344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21923828125,0.0,1618.96826171875,1895.4371337890625,0.0,3121.382568359375,0.9206569790840148,1.0,0.0,3.0,1.0,0.0
12056640,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.8905714750289917,0.3850135803222656,0.3484565317630768,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.9477972388267516,0.4573664367198944,0.4340823292732239,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249328613281,0.8242427110671997,0.3036908805370331,0.2137746214866638,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.7734764218330383,0.2503358423709869,0.2393170744180679,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52508544921875,0.696325957775116,0.1804420351982116,0.8225053548812866,283.52490234375,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250244140625,1.0,0.4759820401668548,1.0,1.0,0.0,1.0,-2.4707422256469727,2.4707372188568115,4.9052873691834975e-06,1.9068241119384768,0.8902548551559448,0.8902548551559448,0.0,111.87393188476562,120.0,33345.26953125,0.0,1332.1695556640625,1.0,280.05743408203125,282.2041015625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37887.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698477745056152,1.0,0.0,0.0,3.713180541992188,3.713205575942993,9.199949317917344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21923828125,0.0,1618.96826171875,1895.4371337890625,0.0,3121.382568359375,0.9206569790840148,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730041503906,0.8871006965637207,0.3841741383075714,0.3474731743335724,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739501953125,0.9451949596405028,0.4580979645252228,0.4346121847629547,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.822750449180603,0.3046438694000244,0.2143631279468536,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.771723747253418,0.2508291006088257,0.2397595643997192,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658935546875,0.6947194337844849,0.1807945966720581,0.8242122530937195,283.6726989746094,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.6853332519531,1.0,0.4772930145263672,1.0,1.0,0.0,1.0,-2.473484754562378,2.473479986190796,4.916206762572983e-06,1.908957362174988,0.8831402659416199,0.8831402659416199,0.0,113.20035552978516,120.0,32522.0703125,0.0,1341.161376953125,1.0,280.3023376464844,282.39581298828125,291.10870361328125,293.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,37899.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597371578216553,1.0,0.0,0.0,3.676861524581909,3.676886320114136,9.020858442454482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.17041015625,0.0,1577.5792236328125,1895.4371337890625,0.0,3026.53955078125,0.9126229286193848,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445983886719,0.8847826719284058,0.3838486075401306,0.3470463752746582,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9437018632888794,0.4592556953430176,0.4355812668800354,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.744140625,0.8220945596694946,0.3059232234954834,0.2151927947998047,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.7707290649414062,0.2515262067317962,0.2403813302516937,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426147460937,0.6937665939331055,0.1812740415334701,0.8263275623321533,283.7445068359375,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1772766113281,283.7482604980469,1.0,0.4787285327911377,1.0,1.0,0.0,1.0,-2.4784181118011475,2.478413343429565,4.935850938636577e-06,1.912779331207276,0.8758701682090759,0.8758701682090759,0.0,114.3025360107422,123.0,32456.23046875,0.0,1351.9610595703125,1.0,280.3424987792969,282.4667663574219,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37880.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521369695663452,1.0,0.0,0.0,3.642112016677856,3.642136335372925,8.851154120748106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75830078125,0.0,1538.4537353515625,1895.4371337890625,0.0,2955.2900390625,0.9048330187797546,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815754055976868,0.3839165866374969,0.3469548523426056,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421799778938292,0.4622721672058105,0.4382545948028564,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219016790390015,0.3090372681617737,0.2172738909721374,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697740197181702,0.2533062100410461,0.2419944405555725,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928078532218933,0.1825107336044311,0.8317094445228577,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819751977920532,1.0,1.0,0.0,1.0,-2.492419958114624,2.492414951324463,4.991935838916106e-06,1.9236853122711184,0.8648861646652222,0.8648861646652222,0.0,116.3121337890625,126.0,31612.669921875,0.0,1378.0732421875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314054012298584,1.0,0.0,0.0,3.5771937370300293,3.5772173404693604,8.538433462490502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4501953125,0.0,1466.207275390625,1895.4371337890625,0.0,2761.5322265625,0.8902755975723267,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815754055976868,0.3839165866374969,0.3469548523426056,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421799778938292,0.4622721672058105,0.4382545948028564,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219016790390015,0.3090372681617737,0.2172738909721374,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697740197181702,0.2533062100410461,0.2419944405555725,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928078532218933,0.1825107336044311,0.8317094445228577,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819751977920532,1.0,1.0,0.0,1.0,-2.492419958114624,2.492414951324463,4.991935838916106e-06,1.9236853122711184,0.8648861646652222,0.8648861646652222,0.0,116.3121337890625,126.0,31612.669921875,0.0,1378.0732421875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314054012298584,1.0,0.0,0.0,3.5771937370300293,3.5772173404693604,8.538433462490502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4501953125,0.0,1466.207275390625,1895.4371337890625,0.0,2761.5322265625,0.8902755975723267,1.0,0.0,3.0,1.0,0.0
12056940,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801127672195435,0.3842025101184845,0.3471351563930511,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644592285156,0.9416823387145996,0.4642241597175598,0.4400139451026916,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220770359039307,0.3110009431838989,0.2185987085103988,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.7695143222808838,0.2544713914394378,0.2430593073368072,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925473809242249,0.1833390891551971,0.835326611995697,284.1633605957031,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840089380741119,1.0,1.0,0.0,1.0,-2.5019657611846924,2.5019607543945312,5.030393367633224e-06,1.93113911151886,0.8606793284416199,0.8606793284416199,0.0,117.44737243652344,126.0,30825.021484375,0.0,1395.0250244140625,1.0,280.9066467285156,282.9660949707031,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37547.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184759616851807,1.0,0.0,0.0,3.544835567474365,3.544858932495117,8.384660645788244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.09814453125,0.0,1430.5316162109375,1895.4371337890625,0.0,2641.4560546875,0.8830092549324036,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22491455078125,0.8792802691459656,0.3845340609550476,0.3474509716033935,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416221380233764,0.4658698737621307,0.4415670335292816,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244873046875,0.8224716186523438,0.3126423954963684,0.219744861125946,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239685058594,0.7695626616477966,0.2554675042629242,0.2440038472414016,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.6925948262214661,0.1840599030256271,0.8385769724845886,284.224853515625,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288818359375,1.0,0.4857257604598999,1.0,1.0,0.0,1.0,-2.510627031326294,2.510622024536133,5.06542346556671e-06,1.937904596328736,0.8570960164070129,0.8570960164070129,0.0,118.30158233642578,129.0,30822.021484375,0.0,1409.7537841796875,1.0,280.9408569335937,283.0262451171875,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37438.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138529658317566,1.0,0.0,0.0,3.522190570831299,3.522213697433472,8.277878009721462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0732421875,0.0,1405.9525146484375,1895.4371337890625,0.0,2598.71923828125,0.8778649568557739,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.8773230910301208,0.3855300545692444,0.3483060896396637,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679870605469,0.941378653049469,0.4698452055454254,0.4452652931213379,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.823323667049408,0.3165952563285827,0.2224736660718917,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.7696453332901001,0.2579074800014496,0.2462933659553527,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656066894531,0.6927137970924377,0.1858487874269485,0.8465831875801086,284.46759033203125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4716491699219,1.0,0.4899124205112457,1.0,1.0,0.0,1.0,-2.531744718551636,2.5317394733428955,5.151375717105111e-06,1.9544126987457275,0.8525574207305908,0.8525574207305908,0.0,120.40990447998048,132.0,30182.005859375,0.0,1446.1534423828125,1.0,281.2403869628906,283.3072814941406,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997907400131226,1.0,0.0,0.0,3.4799838066101074,3.480006456375122,8.080676821009547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.953125,0.0,1359.9041748046875,1895.4371337890625,0.0,2469.51220703125,0.8682458400726318,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.8773230910301208,0.3855300545692444,0.3483060896396637,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679870605469,0.941378653049469,0.4698452055454254,0.4452652931213379,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.823323667049408,0.3165952563285827,0.2224736660718917,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.7696453332901001,0.2579074800014496,0.2462933659553527,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656066894531,0.6927137970924377,0.1858487874269485,0.8465831875801086,284.46759033203125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4716491699219,1.0,0.4899124205112457,1.0,1.0,0.0,1.0,-2.531744718551636,2.5317394733428955,5.151375717105111e-06,1.9544126987457275,0.8525574207305908,0.8525574207305908,0.0,120.40990447998048,132.0,30182.005859375,0.0,1446.1534423828125,1.0,281.2403869628906,283.3072814941406,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997907400131226,1.0,0.0,0.0,3.4799838066101074,3.480006456375122,8.080676821009547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.953125,0.0,1359.9041748046875,1895.4371337890625,0.0,2469.51220703125,0.8682458400726318,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8756111264228821,0.3868499994277954,0.3494660854339599,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.941325545310974,0.4741202890872955,0.4492641985416412,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8243638873100281,0.320842295885086,0.2254174500703811,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7699273228645325,0.2605780661106109,0.2488132864236831,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.6930659413337708,0.18783600628376,0.8555328249931335,284.7081298828125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119445800781,1.0,0.4944730103015899,1.0,1.0,0.0,1.0,-2.555259227752685,2.5552539825439453,5.247964509180747e-06,1.9728020429611208,0.8512174487113953,0.8512174487113953,0.0,122.6434326171875,135.0,29618.802734375,0.0,1486.824951171875,1.0,281.5400695800781,283.5845947265625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885624766349792,1.0,0.0,0.0,3.452437400817871,3.452459812164306,7.953255476422783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57958984375,0.0,1329.2415771484375,1895.4371337890625,0.0,2367.34765625,0.861839234828949,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8756111264228821,0.3868499994277954,0.3494660854339599,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.941325545310974,0.4741202890872955,0.4492641985416412,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8243638873100281,0.320842295885086,0.2254174500703811,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7699273228645325,0.2605780661106109,0.2488132864236831,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.6930659413337708,0.18783600628376,0.8555328249931335,284.7081298828125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119445800781,1.0,0.4944730103015899,1.0,1.0,0.0,1.0,-2.555259227752685,2.5552539825439453,5.247964509180747e-06,1.9728020429611208,0.8512174487113953,0.8512174487113953,0.0,122.6434326171875,135.0,29618.802734375,0.0,1486.824951171875,1.0,281.5400695800781,283.5845947265625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885624766349792,1.0,0.0,0.0,3.452437400817871,3.452459812164306,7.953255476422783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57958984375,0.0,1329.2415771484375,1895.4371337890625,0.0,2367.34765625,0.861839234828949,1.0,0.0,3.0,1.0,0.0
