time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8746983408927917,0.3875853717327118,0.3500934243202209,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9412087202072144,0.4763253629207611,0.4513136446475982,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8248332142829895,0.3230414986610412,0.2269343733787536,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7700242400169373,0.2619705200195312,0.2501233518123626,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6932130455970764,0.1888786554336547,0.8602280020713806,284.868896484375,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.27276611328125,284.8816833496094,1.0,0.4968652427196502,1.0,1.0,0.0,1.0,-2.567512989044189,2.567507743835449,5.298671567288693e-06,1.9823918342590328,0.8522229194641113,0.8522229194641113,0.0,123.84367370605467,135.0,29022.076171875,0.0,1508.4422607421875,1.0,281.79296875,283.783447265625,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36484.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810435891151428,1.0,0.0,0.0,3.444112777709961,3.4441349506378174,7.914946991149918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.6923828125,0.0,1319.367919921875,1895.4371337890625,0.0,2299.51513671875,0.8598689436912537,1.0,0.0,3.0,1.0,0.0
12057360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8740714192390442,0.3884370326995849,0.3508758544921875,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9413790702819824,0.4786321222782135,0.4534982740879059,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8255259990692139,0.3253373205661773,0.2285410165786743,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7703386545181274,0.2634361386299133,0.2515200674533844,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6935726404190063,0.1899821013212204,0.8652411699295044,284.9433898925781,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.94696044921875,1.0,0.499346524477005,1.0,1.0,0.0,1.0,-2.58070969581604,2.5807042121887207,5.353530013962882e-06,1.9927068948745728,0.852976381778717,0.852976381778717,0.0,125.00110626220705,138.0,29081.33984375,0.0,1531.3333740234375,1.0,281.8399353027344,283.854736328125,291.2294311523437,293.0702819824219,293.1499938964844,293.1499938964844,282.1499938964844,36292.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788727879524231,1.0,0.0,0.0,3.440285444259644,3.4403076171875,7.897365890130459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35791015625,0.0,1314.1903076171875,1895.4371337890625,0.0,2280.025390625,0.85882568359375,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8729056119918823,0.3904079496860504,0.3525896966457367,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.941761314868927,0.483474850654602,0.4580070376396179,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.826971173286438,0.3301579058170318,0.2318690568208694,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7710321545600891,0.2665321826934814,0.2544295787811279,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.6943701505661011,0.1923213005065918,0.875735342502594,285.20001220703125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.504504919052124,1.0,1.0,0.0,1.0,-2.6082887649536133,2.608283281326294,5.46907995158108e-06,2.0142571926116943,0.8583362102508545,0.8583362102508545,0.0,127.40242767333984,141.0,28746.763671875,0.0,1579.765380859375,1.0,282.1397705078125,284.1293334960937,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35852.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704663872718811,1.0,0.0,0.0,3.44461441040039,3.444636583328247,7.91725369708729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.54638671875,0.0,1315.402587890625,1895.4371337890625,0.0,2204.98095703125,0.8594416379928589,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8729056119918823,0.3904079496860504,0.3525896966457367,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.941761314868927,0.483474850654602,0.4580070376396179,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.826971173286438,0.3301579058170318,0.2318690568208694,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7710321545600891,0.2665321826934814,0.2544295787811279,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.6943701505661011,0.1923213005065918,0.875735342502594,285.20001220703125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.504504919052124,1.0,1.0,0.0,1.0,-2.6082887649536133,2.608283281326294,5.46907995158108e-06,2.0142571926116943,0.8583362102508545,0.8583362102508545,0.0,127.40242767333984,141.0,28746.763671875,0.0,1579.765380859375,1.0,282.1397705078125,284.1293334960937,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35852.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704663872718811,1.0,0.0,0.0,3.44461441040039,3.444636583328247,7.91725369708729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.54638671875,0.0,1315.402587890625,1895.4371337890625,0.0,2204.98095703125,0.8594416379928589,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.8722181916236877,0.3927337229251861,0.3546396791934967,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9425981044769288,0.4886358380317688,0.4628283381462097,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.8287931084632874,0.3352961838245392,0.2354252487421035,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7721046209335327,0.2698651254177093,0.2575680315494537,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.6955530643463135,0.1948569267988205,0.8871228098869324,285.4531555175781,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.45635986328125,1.0,0.5099552273750305,1.0,1.0,0.0,1.0,-2.6382713317871094,2.638265609741211,5.59607087780023e-06,2.0376713275909424,0.8670607209205627,0.8670607209205627,0.0,129.80821228027344,144.0,28454.8359375,0.0,1632.5301513671875,1.0,282.4399108886719,284.3977355957031,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35420.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636659145355225,1.0,0.0,0.0,3.465270757675171,3.465292930603028,8.012493140086008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4677734375,0.0,1333.0772705078125,1895.4371337890625,0.0,2144.802734375,0.8636912107467651,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.8722181916236877,0.3927337229251861,0.3546396791934967,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9425981044769288,0.4886358380317688,0.4628283381462097,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.8287931084632874,0.3352961838245392,0.2354252487421035,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7721046209335327,0.2698651254177093,0.2575680315494537,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.6955530643463135,0.1948569267988205,0.8871228098869324,285.4531555175781,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.45635986328125,1.0,0.5099552273750305,1.0,1.0,0.0,1.0,-2.6382713317871094,2.638265609741211,5.59607087780023e-06,2.0376713275909424,0.8670607209205627,0.8670607209205627,0.0,129.80821228027344,144.0,28454.8359375,0.0,1632.5301513671875,1.0,282.4399108886719,284.3977355957031,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35420.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636659145355225,1.0,0.0,0.0,3.465270757675171,3.465292930603028,8.012493140086008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4677734375,0.0,1333.0772705078125,1895.4371337890625,0.0,2144.802734375,0.8636912107467651,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.8718373775482178,0.3953423500061035,0.3569516241550445,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.943705439567566,0.4940523505210876,0.4678980112075805,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8308557271957397,0.3407036066055298,0.2391731292009353,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.7734226584434509,0.2733955681324005,0.2608982920646667,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.6969893574714661,0.1975567042827606,0.8992685079574585,285.70123291015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.70416259765625,1.0,0.5156729221343994,1.0,1.0,0.0,1.0,-2.6702401638031006,2.670234441757202,5.733043508371338e-06,2.062618494033813,0.8790669441223145,0.8790669441223145,0.0,132.26084899902344,147.0,28180.3984375,0.0,1689.4521484375,1.0,282.7400817871094,284.6595458984375,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35017.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578890323638916,1.0,0.0,0.0,3.5010857582092285,3.501108169555664,8.178973303074599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.205078125,0.0,1366.66748046875,1895.4371337890625,0.0,2094.0830078125,0.8713517189025879,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.8718373775482178,0.3953423500061035,0.3569516241550445,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.943705439567566,0.4940523505210876,0.4678980112075805,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8308557271957397,0.3407036066055298,0.2391731292009353,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.7734226584434509,0.2733955681324005,0.2608982920646667,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.6969893574714661,0.1975567042827606,0.8992685079574585,285.70123291015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.70416259765625,1.0,0.5156729221343994,1.0,1.0,0.0,1.0,-2.6702401638031006,2.670234441757202,5.733043508371338e-06,2.062618494033813,0.8790669441223145,0.8790669441223145,0.0,132.26084899902344,147.0,28180.3984375,0.0,1689.4521484375,1.0,282.7400817871094,284.6595458984375,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35017.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578890323638916,1.0,0.0,0.0,3.5010857582092285,3.501108169555664,8.178973303074599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.205078125,0.0,1366.66748046875,1895.4371337890625,0.0,2094.0830078125,0.8713517189025879,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.8717101812362671,0.3982069790363312,0.3594957292079925,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.9450244307518004,0.4996981918811798,0.4731859266757965,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8331165909767151,0.3463601469993591,0.2430956959724426,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7749393582344055,0.2771031558513641,0.2643981277942657,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.6986261010169983,0.2004012763500213,0.912075936794281,285.9453430175781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479675292969,1.0,0.5216318368911743,1.0,1.0,0.0,1.0,-2.703960418701172,2.7039544582366943,5.879263881070074e-06,2.088908433914185,0.8943070769309998,0.8943070769309998,0.0,134.7655792236328,150.0,27919.875,0.0,1750.424560546875,1.0,283.04058837890625,284.9163513183594,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34658.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752620279788971,1.0,0.0,0.0,3.550356388092041,3.5503792762756348,8.410798386648821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.29052734375,0.0,1415.34912109375,1895.4371337890625,0.0,2048.16259765625,0.8805033564567566,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.8717101812362671,0.3982069790363312,0.3594957292079925,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.9450244307518004,0.4996981918811798,0.4731859266757965,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8331165909767151,0.3463601469993591,0.2430956959724426,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7749393582344055,0.2771031558513641,0.2643981277942657,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.6986261010169983,0.2004012763500213,0.912075936794281,285.9453430175781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479675292969,1.0,0.5216318368911743,1.0,1.0,0.0,1.0,-2.703960418701172,2.7039544582366943,5.879263881070074e-06,2.088908433914185,0.8943070769309998,0.8943070769309998,0.0,134.7655792236328,150.0,27919.875,0.0,1750.424560546875,1.0,283.04058837890625,284.9163513183594,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34658.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752620279788971,1.0,0.0,0.0,3.550356388092041,3.5503792762756348,8.410798386648821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.29052734375,0.0,1415.34912109375,1895.4371337890625,0.0,2048.16259765625,0.8805033564567566,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8714331388473511,0.3994646668434143,0.3607276380062103,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.9454307556152344,0.502375066280365,0.4757997691631317,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.8340688943862915,0.3490926623344421,0.245055690407753,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.775526225566864,0.278886467218399,0.2661487758159637,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.6992856860160828,0.2017713487148285,0.9185065627098083,286.0173645019531,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.02215576171875,1.0,0.5246674418449402,1.0,1.0,0.0,1.0,-2.720770835876465,2.720764875411988,5.952897936367663e-06,2.102038860321045,0.9021289348602296,0.9021289348602296,0.0,136.13446044921875,150.0,27888.54296875,0.0,1781.8804931640625,1.0,283.13092041015625,284.99298095703125,291.3924560546875,293.1589050292969,293.1499938964844,293.1499938964844,283.1499938964844,34296.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540083527565002,1.0,0.0,0.0,3.564519166946411,3.564542055130005,8.478035056214139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.68603515625,0.0,1427.6802978515625,1895.4371337890625,0.0,2060.228271484375,0.8846279382705688,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.87078857421875,0.400562435388565,0.3618295788764953,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.9454193115234376,0.5048990249633789,0.4782890379428863,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.8347082734107971,0.3517144322395324,0.2469514310359954,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758026719093323,0.2805799841880798,0.2678312659263611,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.6996411085128784,0.203061819076538,0.9246661067008972,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.0464782714844,1.0,0.5276841521263123,1.0,1.0,0.0,1.0,-2.736790895462036,2.7367849349975586,6.023493369866628e-06,2.1145505905151367,0.9097310304641724,0.9097310304641724,0.0,137.64039611816406,153.0,28048.3828125,0.0,1813.117431640625,1.0,283.1468811035156,285.0143127441406,291.4316101074219,293.23419189453125,293.1499938964844,293.1499938964844,283.04998779296875,34120.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581043839454651,1.0,0.0,0.0,3.587463855743408,3.587486743927002,8.587531397097337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3828125,0.0,1450.8751220703125,1895.4371337890625,0.0,2095.967041015625,0.89127117395401,1.0,0.0,3.0,1.0,0.0
12058020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8674737215042114,0.4016153812408447,0.3631971776485443,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9431129097938538,0.508884847164154,0.4824572801589966,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.834254264831543,0.3561285734176636,0.2502845525741577,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.7746303081512451,0.2832967340946197,0.2707089781761169,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.6986479759216309,0.2050659656524658,0.9350290298461914,285.9754943847656,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.97491455078125,1.0,0.5334179401397705,1.0,1.0,0.0,1.0,-2.7633702754974365,2.76336407661438,6.141695394035196e-06,2.1353821754455566,0.922850787639618,0.922850787639618,0.0,141.33250427246094,156.0,28590.140625,0.0,1871.281494140625,1.0,283.0526733398437,284.9244079589844,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34378.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743198871612549,1.0,0.0,0.0,3.654170036315918,3.654193878173828,8.909858593142417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86962890625,0.0,1525.6700439453125,1895.4371337890625,0.0,2239.29443359375,0.9050692915916444,1.0,0.0,3.0,1.0,0.0
12058080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8674737215042114,0.4016153812408447,0.3631971776485443,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9431129097938538,0.508884847164154,0.4824572801589966,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.834254264831543,0.3561285734176636,0.2502845525741577,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.7746303081512451,0.2832967340946197,0.2707089781761169,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.6986479759216309,0.2050659656524658,0.9350290298461914,285.9754943847656,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.97491455078125,1.0,0.5334179401397705,1.0,1.0,0.0,1.0,-2.7633702754974365,2.76336407661438,6.141695394035196e-06,2.1353821754455566,0.922850787639618,0.922850787639618,0.0,141.33250427246094,156.0,28590.140625,0.0,1871.281494140625,1.0,283.0526733398437,284.9244079589844,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34378.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743198871612549,1.0,0.0,0.0,3.654170036315918,3.654193878173828,8.909858593142417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86962890625,0.0,1525.6700439453125,1895.4371337890625,0.0,2239.29443359375,0.9050692915916444,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.8639398813247681,0.4013528823852539,0.3633970022201538,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399970173835754,0.5105435848236084,0.4844444692134857,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327299952507019,0.3582474887371063,0.2520261108875274,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726255655288696,0.2844416201114654,0.2721030116081238,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.6967334151268005,0.2058266401290893,0.9397847056388856,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7738037109375,1.0,0.5367200970649719,1.0,1.0,0.0,1.0,-2.7754907608032227,2.775484561920166,6.19611046204227e-06,2.1449429988861084,0.9281794428825378,0.9281794428825378,0.0,144.14041137695312,156.0,29378.873046875,0.0,1903.457275390625,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923970818519592,1.0,0.0,0.0,3.6877832412719727,3.687807321548462,9.074527724806104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.67431640625,0.0,1564.884765625,1895.4371337890625,0.0,2402.126953125,0.9127187728881836,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612838387489319,0.4009605944156647,0.3631574809551239,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374550580978394,0.5112202167510986,0.4852116405963897,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312872648239136,0.3592369854450226,0.2527997195720672,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.7709058523178101,0.2848942577838897,0.2726549208164215,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950477957725525,0.2060729712247848,0.9415006637573242,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.7453918457031,1.0,0.5383797287940979,1.0,1.0,0.0,1.0,-2.7797834873199463,2.7797772884368896,6.215472694748314e-06,2.148344278335572,0.931627631187439,0.931627631187439,0.0,145.92465209960938,159.0,29469.294921875,0.0,1918.6575927734373,1.0,282.75787353515625,284.6630859375,291.5595703125,293.5229187011719,293.1499938964844,293.1499938964844,282.45001220703125,34669.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977436184883118,1.0,0.0,0.0,3.7046616077423096,3.704685926437378,9.157784006674774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.6181640625,0.0,1584.72998046875,1895.4371337890625,0.0,2450.81396484375,0.9165903925895692,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.8534772396087646,0.3991947770118713,0.3619574308395386,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.9296995401382446,0.5123521089553833,0.4866986274719238,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8267862796783447,0.3614005744457245,0.2545785903930664,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.7655714750289917,0.2855856418609619,0.2736808061599731,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.6896313428878784,0.2062075734138488,0.94387549161911,285.50830078125,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062255859375,1.0,0.5423295497894287,1.0,1.0,0.0,1.0,-2.78636121749878,2.786354780197144,6.245319127629045e-06,2.1536107063293457,0.9371066689491272,0.9371066689491272,0.0,150.93014526367188,162.0,30262.08984375,0.0,1952.8240966796875,1.0,282.4576110839844,284.3937072753906,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34986.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158020377159119,1.0,0.0,0.0,3.7432503700256334,3.743275165557861,9.349556648885482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.904296875,0.0,1631.6307373046875,1895.4371337890625,0.0,2616.722900390625,0.9254704117774964,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.8534772396087646,0.3991947770118713,0.3619574308395386,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.9296995401382446,0.5123521089553833,0.4866986274719238,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8267862796783447,0.3614005744457245,0.2545785903930664,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.7655714750289917,0.2855856418609619,0.2736808061599731,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.6896313428878784,0.2062075734138488,0.94387549161911,285.50830078125,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062255859375,1.0,0.5423295497894287,1.0,1.0,0.0,1.0,-2.78636121749878,2.786354780197144,6.245319127629045e-06,2.1536107063293457,0.9371066689491272,0.9371066689491272,0.0,150.93014526367188,162.0,30262.08984375,0.0,1952.8240966796875,1.0,282.4576110839844,284.3937072753906,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34986.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158020377159119,1.0,0.0,0.0,3.7432503700256334,3.743275165557861,9.349556648885482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.904296875,0.0,1631.6307373046875,1895.4371337890625,0.0,2616.722900390625,0.9254704117774964,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8457191586494446,0.3969403207302093,0.3602011501789093,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217938780784608,0.5128446817398071,0.4874671101570129,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221331834793091,0.3630832433700561,0.255950391292572,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7600426077842712,0.2857495546340942,0.2741253077983856,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6837630271911621,0.2057921290397644,0.943429946899414,285.2872314453125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453789830207825,1.0,1.0,0.0,1.0,-2.786825895309448,2.7868194580078125,6.247620149224531e-06,2.1540701389312744,0.9397270679473876,0.9397270679473876,0.0,155.7408905029297,150.0,31131.484375,0.0,1976.420166015625,1.0,282.15740966796875,284.1339416503906,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35291.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285123705863953,1.0,0.0,0.0,3.770316600799561,3.770341873168945,9.485253826824191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.4091796875,0.0,1665.7188720703125,1895.4371337890625,0.0,2734.601806640625,0.9317574501037598,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8457191586494446,0.3969403207302093,0.3602011501789093,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217938780784608,0.5128446817398071,0.4874671101570129,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221331834793091,0.3630832433700561,0.255950391292572,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7600426077842712,0.2857495546340942,0.2741253077983856,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6837630271911621,0.2057921290397644,0.943429946899414,285.2872314453125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453789830207825,1.0,1.0,0.0,1.0,-2.786825895309448,2.7868194580078125,6.247620149224531e-06,2.1540701389312744,0.9397270679473876,0.9397270679473876,0.0,155.7408905029297,150.0,31131.484375,0.0,1976.420166015625,1.0,282.15740966796875,284.1339416503906,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35291.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285123705863953,1.0,0.0,0.0,3.770316600799561,3.770341873168945,9.485253826824191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.4091796875,0.0,1665.7188720703125,1895.4371337890625,0.0,2734.601806640625,0.9317574501037598,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8451797366142273,0.3957922458648681,0.3592172563076019,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9222092032432556,0.5130096673965454,0.4876753389835357,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.8229007124900818,0.3638776242733001,0.2565291821956634,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7602594494819641,0.2857515811920166,0.2741618752479553,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.6836299300193787,0.2054877579212188,0.9422228336334229,285.1372985839844,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.1277160644531,1.0,0.5447388291358948,1.0,1.0,0.0,1.0,-2.7851858139038086,2.785179615020752,6.240378297661664e-06,2.152852773666382,0.9395286440849304,0.9395286440849304,0.0,155.52976989746094,150.0,31978.005859375,0.0,1972.7923583984373,1.0,281.8980407714844,283.9384460449219,291.6152038574219,293.7835388183594,293.1499938964844,293.1499938964844,281.8500061035156,35445.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367416262626648,1.0,0.0,0.0,3.780102014541626,3.780127048492432,9.534552418699604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.04736328125,0.0,1678.4893798828125,1895.4371337890625,0.0,2811.287841796875,0.9340283274650574,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8462345600128174,0.3945846557617187,0.358055830001831,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9247806668281556,0.5130839943885803,0.4876805543899536,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8251924514770508,0.3646152913570404,0.2569879293441772,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7619491219520569,0.28568896651268,0.2740471363067627,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6848853230476379,0.2051192373037338,0.9403427243232728,285.0859680175781,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845031738281,1.0,0.5432189106941223,1.0,1.0,0.0,1.0,-2.781951904296875,2.7819457054138184,6.225945071491879e-06,2.150376319885254,0.93987238407135,0.93987238407135,0.0,153.93345642089844,138.0,32079.068359375,0.0,1960.0556640625,1.0,281.85711669921875,283.88458251953125,291.59979248046875,293.7242431640625,293.1499938964844,293.1499938964844,281.54998779296875,35572.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394824266433716,1.0,0.0,0.0,3.787010908126831,3.787036180496216,9.569437224854482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.18212890625,0.0,1687.687255859375,1895.4371337890625,0.0,2836.880126953125,0.9356940388679504,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8522412776947021,0.3921453952789306,0.3556820750236511,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9350362420082092,0.5131182074546814,0.4875341355800628,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8334270119667053,0.3660550713539123,0.25783571600914,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7688994407653809,0.2854967713356018,0.2736685872077942,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6907217502593994,0.2043174505233764,0.9358054399490356,284.88885498046875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8875732421875,1.0,0.5382642149925232,1.0,1.0,0.0,1.0,-2.774036169052124,2.7740299701690674,6.190584372234298e-06,2.144266366958618,0.9374027848243712,0.9374027848243712,0.0,147.92713928222656,126.0,33050.37890625,0.0,1919.071044921875,1.0,281.55718994140625,283.64190673828125,291.6292419433594,293.8102722167969,293.1499938964844,293.1499938964844,281.25,35842.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501890301704407,1.0,0.0,0.0,3.7936298847198486,3.7936551570892334,9.60291686169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1640625,0.0,1697.689208984375,1895.4371337890625,0.0,2937.041259765625,0.9373577237129213,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8522412776947021,0.3921453952789306,0.3556820750236511,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9350362420082092,0.5131182074546814,0.4875341355800628,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8334270119667053,0.3660550713539123,0.25783571600914,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7688994407653809,0.2854967713356018,0.2736685872077942,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6907217502593994,0.2043174505233764,0.9358054399490356,284.88885498046875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8875732421875,1.0,0.5382642149925232,1.0,1.0,0.0,1.0,-2.774036169052124,2.7740299701690674,6.190584372234298e-06,2.144266366958618,0.9374027848243712,0.9374027848243712,0.0,147.92713928222656,126.0,33050.37890625,0.0,1919.071044921875,1.0,281.55718994140625,283.64190673828125,291.6292419433594,293.8102722167969,293.1499938964844,293.1499938964844,281.25,35842.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501890301704407,1.0,0.0,0.0,3.7936298847198486,3.7936551570892334,9.60291686169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1640625,0.0,1697.689208984375,1895.4371337890625,0.0,2937.041259765625,0.9373577237129213,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.862384021282196,0.389667272567749,0.3531802296638489,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.9501721858978271,0.5130002498626709,0.4871450662612915,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8456056714057922,0.3674534559249878,0.2585811018943786,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.779681384563446,0.285226970911026,0.2731163203716278,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.6999943256378174,0.2034550756216049,0.9305046200752258,284.7000427246094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988525390625,1.0,0.5315906405448914,1.0,1.0,0.0,1.0,-2.764424562454224,2.764418601989746,6.147705335024512e-06,2.1368114948272705,0.9324922561645508,0.9324922561645508,0.0,139.55416870117188,114.0,34110.37109375,0.0,1864.516845703125,1.0,281.25714111328125,283.41021728515625,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36105.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615105152130127,1.0,0.0,0.0,3.790518045425415,3.790543556213379,9.5871700978023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.53662109375,0.0,1696.0145263671875,1895.4371337890625,0.0,3043.172119140625,0.936827838420868,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.862384021282196,0.389667272567749,0.3531802296638489,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.9501721858978271,0.5130002498626709,0.4871450662612915,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8456056714057922,0.3674534559249878,0.2585811018943786,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.779681384563446,0.285226970911026,0.2731163203716278,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.6999943256378174,0.2034550756216049,0.9305046200752258,284.7000427246094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988525390625,1.0,0.5315906405448914,1.0,1.0,0.0,1.0,-2.764424562454224,2.764418601989746,6.147705335024512e-06,2.1368114948272705,0.9324922561645508,0.9324922561645508,0.0,139.55416870117188,114.0,34110.37109375,0.0,1864.516845703125,1.0,281.25714111328125,283.41021728515625,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36105.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615105152130127,1.0,0.0,0.0,3.790518045425415,3.790543556213379,9.5871700978023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.53662109375,0.0,1696.0145263671875,1895.4371337890625,0.0,3043.172119140625,0.936827838420868,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.8763992190361023,0.3871223032474518,0.3505767583847046,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9683802127838136,0.5127107501029968,0.4865497946739197,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.8617095947265625,0.3687970638275146,0.2592536509037018,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7939631938934326,0.2848770916461944,0.2724392712116241,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.7121500372886658,0.2025435715913772,0.9247359037399292,284.51300048828125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.51190185546875,1.0,0.5238431096076965,1.0,1.0,0.0,1.0,-2.753643274307251,2.7536370754241943,6.099749043642078e-06,2.1284327507019043,0.9250996112823486,0.9250996112823486,0.0,129.82008361816406,102.0,35129.01171875,0.0,1802.1502685546875,1.0,280.9571838378906,283.18194580078125,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36373.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731597065925598,1.0,0.0,0.0,3.777503728866577,3.777529001235962,9.521449442218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.77197265625,0.0,1682.5963134765625,1895.4371337890625,0.0,3152.448486328125,0.9340776801109314,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.8763992190361023,0.3871223032474518,0.3505767583847046,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9683802127838136,0.5127107501029968,0.4865497946739197,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.8617095947265625,0.3687970638275146,0.2592536509037018,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7939631938934326,0.2848770916461944,0.2724392712116241,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.7121500372886658,0.2025435715913772,0.9247359037399292,284.51300048828125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.51190185546875,1.0,0.5238431096076965,1.0,1.0,0.0,1.0,-2.753643274307251,2.7536370754241943,6.099749043642078e-06,2.1284327507019043,0.9250996112823486,0.9250996112823486,0.0,129.82008361816406,102.0,35129.01171875,0.0,1802.1502685546875,1.0,280.9571838378906,283.18194580078125,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36373.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731597065925598,1.0,0.0,0.0,3.777503728866577,3.777529001235962,9.521449442218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.77197265625,0.0,1682.5963134765625,1895.4371337890625,0.0,3152.448486328125,0.9340776801109314,1.0,0.0,3.0,1.0,0.0
12058980,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.894542932510376,0.3845013976097107,0.3478784561157226,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.987874448299408,0.5122392177581787,0.4857562482357025,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32843017578125,0.882254421710968,0.3700789213180542,0.2598624527454376,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.8116198778152466,0.2844421565532684,0.2716537714004516,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289489746094,0.7261415123939514,0.2015834003686905,0.9186106324195862,284.328369140625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3273620605469,1.0,0.5153839588165283,1.0,1.0,0.0,1.0,-2.7418737411499023,2.741867780685425,6.047592705726856e-06,2.119276285171509,0.9152621030807496,0.9152621030807496,0.0,119.31512451171876,90.0,36103.453125,0.0,1735.1719970703125,1.0,280.6573181152344,282.9577331542969,291.72216796875,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36655.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844631314277649,1.0,0.0,0.0,3.754079818725586,3.754104852676392,9.403732406099152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.013671875,0.0,1657.1170654296875,1895.4371337890625,0.0,3258.391357421875,0.9290049076080322,1.0,0.0,3.0,1.0,0.0
12059040,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.894542932510376,0.3845013976097107,0.3478784561157226,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.987874448299408,0.5122392177581787,0.4857562482357025,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32843017578125,0.882254421710968,0.3700789213180542,0.2598624527454376,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.8116198778152466,0.2844421565532684,0.2716537714004516,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289489746094,0.7261415123939514,0.2015834003686905,0.9186106324195862,284.328369140625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3273620605469,1.0,0.5153839588165283,1.0,1.0,0.0,1.0,-2.7418737411499023,2.741867780685425,6.047592705726856e-06,2.119276285171509,0.9152621030807496,0.9152621030807496,0.0,119.31512451171876,90.0,36103.453125,0.0,1735.1719970703125,1.0,280.6573181152344,282.9577331542969,291.72216796875,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36655.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844631314277649,1.0,0.0,0.0,3.754079818725586,3.754104852676392,9.403732406099152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.013671875,0.0,1657.1170654296875,1895.4371337890625,0.0,3258.391357421875,0.9290049076080322,1.0,0.0,3.0,1.0,0.0
12059100,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907653808594,0.9055767059326172,0.3831852674484253,0.3465494513511657,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1895751953125,0.9976933598518372,0.5119565725326538,0.4853359460830688,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1909484863281,0.8945935368537903,0.3707141876220703,0.2601752877235412,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.8214430809020996,0.2842068970203399,0.2712500691413879,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.7342433333396912,0.2010974586009979,0.9155213236808776,284.1905212402344,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109671354293823,1.0,1.0,0.0,1.0,-2.735949993133545,2.7359437942504883,6.021411991241621e-06,2.114661455154419,0.9088709950447084,0.9088709950447084,0.0,113.8405303955078,90.0,37047.85546875,0.0,1700.7969970703125,1.0,280.3987121582031,282.7842102050781,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36817.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923873901367188,1.0,0.0,0.0,3.7384114265441895,3.738436460494995,9.325400469606392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.81982421875,0.0,1640.037353515625,1895.4371337890625,0.0,3332.52685546875,0.9255648851394652,1.0,0.0,3.0,1.0,0.0
