time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.9137533903121948,0.3817768394947052,0.3451549410820007,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.9990000128746032,0.5119426250457764,0.4763426780700683,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9037310481071472,0.3712707459926605,0.2604602873325348,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1426086425781,0.8283501267433167,0.283894270658493,0.2708303928375244,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1431579589844,0.7399884462356567,0.2005484700202942,0.9124706983566284,284.1422424316406,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.224365234375,284.1402282714844,1.0,0.505962610244751,1.0,1.0,0.0,1.0,-2.719712495803833,2.7197065353393555,5.95061374042416e-06,2.1023294925689697,0.9029598236083984,0.9029598236083984,0.0,109.70970153808594,78.0,37038.359375,0.0,1657.6942138671875,1.0,280.3575439453125,282.7402648925781,291.7483825683594,294.1783447265625,293.1499938964844,293.1499938964844,280.04998779296875,36961.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953092694282532,1.0,0.0,0.0,3.719380378723145,3.71940541267395,9.230697060047532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.19482421875,0.0,1619.06689453125,1895.4371337890625,0.0,3359.82177734375,0.9214296936988832,1.0,0.0,3.0,1.0,0.0
12059220,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.9315121173858644,0.3788090348243713,0.3423144221305847,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390869140625,0.9990000128746032,0.5151326060295105,0.4494891166687011,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.9243080019950868,0.372258722782135,0.2609904110431671,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8426258563995361,0.2831402719020843,0.2699074149131775,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94024658203125,0.7520443797111511,0.1993686556816101,0.906091034412384,283.9392395019531,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2237854003906,283.9371337890625,1.0,0.4944708943367004,1.0,1.0,0.0,1.0,-2.675848484039306,2.675842761993408,5.760158728662645e-06,2.068394899368286,0.8878278136253357,0.8878278136253357,0.0,101.49080657958984,66.0,37725.9140625,0.0,1557.19580078125,1.0,280.057861328125,282.5164794921875,291.7686767578125,294.24676513671875,293.1499938964844,293.1499938964844,280.3500061035156,37323.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049561023712158,1.0,0.0,0.0,3.6713476181030273,3.671372175216675,8.993822575575905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.83447265625,0.0,1567.009765625,1895.4371337890625,0.0,3449.73681640625,0.9109293818473816,1.0,0.0,3.0,1.0,0.0
12059280,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.9315121173858644,0.3788090348243713,0.3423144221305847,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390869140625,0.9990000128746032,0.5151326060295105,0.4494891166687011,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.9243080019950868,0.372258722782135,0.2609904110431671,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8426258563995361,0.2831402719020843,0.2699074149131775,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94024658203125,0.7520443797111511,0.1993686556816101,0.906091034412384,283.9392395019531,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2237854003906,283.9371337890625,1.0,0.4944708943367004,1.0,1.0,0.0,1.0,-2.675848484039306,2.675842761993408,5.760158728662645e-06,2.068394899368286,0.8878278136253357,0.8878278136253357,0.0,101.49080657958984,66.0,37725.9140625,0.0,1557.19580078125,1.0,280.057861328125,282.5164794921875,291.7686767578125,294.24676513671875,293.1499938964844,293.1499938964844,280.3500061035156,37323.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049561023712158,1.0,0.0,0.0,3.6713476181030273,3.671372175216675,8.993822575575905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.83447265625,0.0,1567.009765625,1895.4371337890625,0.0,3449.73681640625,0.9109293818473816,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486203789711,0.3777267932891845,0.3406924307346344,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938720703125,0.9990000128746032,0.5205969214439392,0.4265230000019073,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.9440930485725404,0.3737863600254059,0.2616179585456848,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.8564770817756653,0.2831330001354217,0.2694298028945923,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639908790588379,0.1989509165287017,0.9022236466407776,284.0935974121094,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2455749511719,284.0975036621094,1.0,0.4853345155715942,1.0,1.0,0.0,1.0,-2.6418333053588867,2.6418275833129883,5.6143808251363225e-06,2.04197359085083,0.8809332847595215,0.8809332847595215,0.0,94.9061050415039,66.0,36376.01171875,0.0,1480.366455078125,1.0,280.3282470703125,282.71148681640625,291.6794128417969,294.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,37305.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897885680198669,1.0,0.0,0.0,3.635419607162476,3.635443687438965,8.818655601317005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.41943359375,0.0,1526.7333984375,1895.4371337890625,0.0,3308.23046875,0.902949035167694,1.0,0.0,3.0,1.0,0.0
12059400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9566908478736876,0.3775498569011688,0.3403847813606262,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10888671875,0.9990000128746032,0.5234673619270325,0.4163271486759186,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531953930854796,0.3745885491371155,0.2620620727539062,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.8633357882499695,0.2832939326763153,0.2694359421730041,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081237792969,0.7699772715568542,0.1989392936229705,0.9014723896980286,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2597351074219,284.10986328125,1.0,0.4816551804542541,1.0,1.0,0.0,1.0,-2.628849744796753,2.6288442611694336,5.5592354328837246e-06,2.031890869140625,0.8779727220535278,0.8779727220535278,0.0,92.1525650024414,86.0,36210.23828125,0.0,1450.4456787109375,1.0,280.3421325683594,282.7285461425781,291.6851806640625,294.0061950683594,293.1499938964844,293.1499938964844,280.6499938964844,37305.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854548931121826,1.0,0.0,0.0,3.62184476852417,3.62186861038208,8.752919598009612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.16064453125,0.0,1511.76318359375,1895.4371337890625,0.0,3267.677734375,0.899907648563385,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964418351650238,0.3778071701526642,0.3402576744556427,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342188477516174,0.40665403008461,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640623331069946,0.3782743811607361,0.264357179403305,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710795044898987,0.2845552563667297,0.2703054845333099,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7765071988105774,0.1995806396007537,0.9028162360191344,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.480125367641449,1.0,1.0,0.0,1.0,-2.6224358081817627,2.6224300861358643,5.530635462491773e-06,2.026196002960205,0.8712301850318909,0.8712301850318909,0.0,89.76774597167969,106.0,35049.5390625,0.0,1431.2149658203125,1.0,280.6413269042969,282.976806640625,291.6856384277344,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37131.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619993925094604,1.0,0.0,0.0,3.5785129070281982,3.57853627204895,8.544732281734468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98876953125,0.0,1463.3841552734375,1895.4371337890625,0.0,3047.758056640625,0.8901490569114685,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964418351650238,0.3778071701526642,0.3402576744556427,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342188477516174,0.40665403008461,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640623331069946,0.3782743811607361,0.264357179403305,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710795044898987,0.2845552563667297,0.2703054845333099,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7765071988105774,0.1995806396007537,0.9028162360191344,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.480125367641449,1.0,1.0,0.0,1.0,-2.6224358081817627,2.6224300861358643,5.530635462491773e-06,2.026196002960205,0.8712301850318909,0.8712301850318909,0.0,89.76774597167969,106.0,35049.5390625,0.0,1431.2149658203125,1.0,280.6413269042969,282.976806640625,291.6856384277344,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37131.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619993925094604,1.0,0.0,0.0,3.5785129070281982,3.57853627204895,8.544732281734468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98876953125,0.0,1463.3841552734375,1895.4371337890625,0.0,3047.758056640625,0.8901490569114685,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.9562391042709352,0.3788454830646515,0.341124415397644,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.9990000128746032,0.5420987010002136,0.4177848696708679,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.9589006900787354,0.3827398121356964,0.2674088180065155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.8651395440101624,0.2864891588687897,0.2720831036567688,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.7710882425308228,0.200895220041275,0.9085153341293336,284.5577697753906,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5619812011719,1.0,0.4865859150886535,1.0,1.0,0.0,1.0,-2.649477958679199,2.649472236633301,5.644684733852046e-06,2.0467982292175293,0.8678454160690308,0.8678454160690308,0.0,93.1529541015625,126.0,34301.6953125,0.0,1482.91650390625,1.0,280.94097900390625,283.2467956542969,291.7259826660156,293.884765625,293.1499938964844,293.1499938964844,281.25,36844.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430035710334778,1.0,0.0,0.0,3.545748949050904,3.545772314071656,8.388982450924232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.580078125,0.0,1426.3863525390625,1895.4371337890625,0.0,2869.789794921875,0.8826591372489929,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.9562391042709352,0.3788454830646515,0.341124415397644,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.9990000128746032,0.5420987010002136,0.4177848696708679,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.9589006900787354,0.3827398121356964,0.2674088180065155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.8651395440101624,0.2864891588687897,0.2720831036567688,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.7710882425308228,0.200895220041275,0.9085153341293336,284.5577697753906,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5619812011719,1.0,0.4865859150886535,1.0,1.0,0.0,1.0,-2.649477958679199,2.649472236633301,5.644684733852046e-06,2.0467982292175293,0.8678454160690308,0.8678454160690308,0.0,93.1529541015625,126.0,34301.6953125,0.0,1482.91650390625,1.0,280.94097900390625,283.2467956542969,291.7259826660156,293.884765625,293.1499938964844,293.1499938964844,281.25,36844.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430035710334778,1.0,0.0,0.0,3.545748949050904,3.545772314071656,8.388982450924232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.580078125,0.0,1426.3863525390625,1895.4371337890625,0.0,2869.789794921875,0.8826591372489929,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.9473893642425536,0.379530668258667,0.3417515754699707,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.9990000128746032,0.5445741415023804,0.4293456077575683,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9517055749893188,0.3851521015167236,0.2690987288951874,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.8585068583488464,0.2876104414463043,0.2731792628765106,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7651436924934387,0.2016881704330444,0.9123233556747437,284.7234802246094,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.73614501953125,1.0,0.4921513497829437,1.0,1.0,0.0,1.0,-2.672037363052368,2.6720316410064697,5.7410493354836944e-06,2.0641441345214844,0.8679351210594177,0.8679351210594177,0.0,96.56311798095705,126.0,33650.97265625,0.0,1529.462646484375,1.0,281.1956787109375,283.4485168457031,291.72393798828125,293.79425048828125,293.1499938964844,293.1499938964844,281.25,36658.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334039449691772,1.0,0.0,0.0,3.533980369567871,3.534003496170044,8.333387313541607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.0048828125,0.0,1412.653076171875,1895.4371337890625,0.0,2780.155517578125,0.8799472451210022,1.0,0.0,3.0,1.0,0.0
12059760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9363766312599182,0.3803570568561554,0.342597633600235,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.9990000128746032,0.5461127161979675,0.4438562989234924,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9423792362213136,0.387702614068985,0.2709467113018036,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8505478501319885,0.2888444066047668,0.2744448482990265,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.758009135723114,0.2025638073682785,0.916771113872528,284.80523681640625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.8097839355469,1.0,0.4989732503890991,1.0,1.0,0.0,1.0,-2.69956922531128,2.699563503265381,5.859857537870994e-06,2.085360527038574,0.8678357601165771,0.8678357601165771,0.0,100.92840576171876,146.0,33810.83203125,0.0,1588.1956787109375,1.0,281.2408142089844,283.52587890625,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830133855342865,1.0,0.0,0.0,3.5262908935546875,3.526313781738281,8.297162139569991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.2001953125,0.0,1403.363037109375,1895.4371337890625,0.0,2749.691650390625,0.8780717849731445,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9103363752365112,0.3821925222873688,0.3444996178150177,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.5464434623718262,0.4802183508872986,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9191464185714722,0.3930175006389618,0.2748357057571411,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8322743773460388,0.2914818227291107,0.2772173285484314,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7416483759880066,0.2044027149677276,0.9265135526657104,285.05499267578125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595397949219,1.0,0.5155442357063293,1.0,1.0,0.0,1.0,-2.7652533054351807,2.765247344970703,6.148443389975e-06,2.136082172393799,0.8711790442466736,0.8711790442466736,0.0,112.290283203125,164.0,33449.05859375,0.0,1737.3094482421875,1.0,281.54058837890625,283.8042297363281,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36094.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219689726829529,1.0,0.0,0.0,3.521567821502685,3.52159070968628,8.274951142084319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.208984375,0.0,1395.601318359375,1895.4371337890625,0.0,2673.8203125,0.87673020362854,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9103363752365112,0.3821925222873688,0.3444996178150177,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.5464434623718262,0.4802183508872986,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9191464185714722,0.3930175006389618,0.2748357057571411,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8322743773460388,0.2914818227291107,0.2772173285484314,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7416483759880066,0.2044027149677276,0.9265135526657104,285.05499267578125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595397949219,1.0,0.5155442357063293,1.0,1.0,0.0,1.0,-2.7652533054351807,2.765247344970703,6.148443389975e-06,2.136082172393799,0.8711790442466736,0.8711790442466736,0.0,112.290283203125,164.0,33449.05859375,0.0,1737.3094482421875,1.0,281.54058837890625,283.8042297363281,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36094.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219689726829529,1.0,0.0,0.0,3.521567821502685,3.52159070968628,8.274951142084319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.208984375,0.0,1395.601318359375,1895.4371337890625,0.0,2673.8203125,0.87673020362854,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8840684294700623,0.3842352032661438,0.34674271941185,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.9955500960350036,0.5438294410705566,0.5161973237991333,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.894431471824646,0.398584634065628,0.2790174186229706,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.8116958737373352,0.2942916452884674,0.2803151309490204,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.7236793637275696,0.2063069939613342,0.9373008012771606,285.3001708984375,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.3035888671875,1.0,0.5338601469993591,1.0,1.0,0.0,1.0,-2.832006931304932,2.832000494003296,6.4512723838561215e-06,2.1887354850769043,0.8777711391448975,0.8777711391448975,0.0,127.09882354736328,182.0,33092.38671875,0.0,1912.0413818359373,1.0,281.8406066894531,284.07550048828125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35696.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165532946586609,1.0,0.0,0.0,3.53182339668274,3.531846284866333,8.323218025907408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7060546875,0.0,1403.4271240234375,1895.4371337890625,0.0,2623.668212890625,0.8787160515785217,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8840684294700623,0.3842352032661438,0.34674271941185,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.9955500960350036,0.5438294410705566,0.5161973237991333,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.894431471824646,0.398584634065628,0.2790174186229706,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.8116958737373352,0.2942916452884674,0.2803151309490204,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.7236793637275696,0.2063069939613342,0.9373008012771606,285.3001708984375,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.3035888671875,1.0,0.5338601469993591,1.0,1.0,0.0,1.0,-2.832006931304932,2.832000494003296,6.4512723838561215e-06,2.1887354850769043,0.8777711391448975,0.8777711391448975,0.0,127.09882354736328,182.0,33092.38671875,0.0,1912.0413818359373,1.0,281.8406066894531,284.07550048828125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35696.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165532946586609,1.0,0.0,0.0,3.53182339668274,3.531846284866333,8.323218025907408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7060546875,0.0,1403.4271240234375,1895.4371337890625,0.0,2623.668212890625,0.8787160515785217,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8517969846725464,0.3861830234527588,0.3492469191551208,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9606324434280396,0.5436503291130066,0.5157651305198669,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.863770604133606,0.4041429460048675,0.2834537029266357,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.7827340960502625,0.2970316708087921,0.283691793680191,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.6983290910720825,0.208105057477951,0.9491340517997742,285.50982666015625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5121154785156,1.0,0.550452709197998,1.0,1.0,0.0,1.0,-2.859049081802368,2.8590426445007324,6.574187864316627e-06,2.2092413902282715,0.8869276642799377,0.8869276642799377,0.0,147.89907836914062,200.0,32444.443359375,0.0,2056.309326171875,1.0,282.1407775878906,284.3179016113281,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35344.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811474621295929,1.0,0.0,0.0,3.555505990982056,3.5555291175842285,8.435214340352104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60498046875,0.0,1425.7843017578125,1895.4371337890625,0.0,2576.779541015625,0.8837289810180664,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8517969846725464,0.3861830234527588,0.3492469191551208,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9606324434280396,0.5436503291130066,0.5157651305198669,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.863770604133606,0.4041429460048675,0.2834537029266357,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.7827340960502625,0.2970316708087921,0.283691793680191,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.6983290910720825,0.208105057477951,0.9491340517997742,285.50982666015625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5121154785156,1.0,0.550452709197998,1.0,1.0,0.0,1.0,-2.859049081802368,2.8590426445007324,6.574187864316627e-06,2.2092413902282715,0.8869276642799377,0.8869276642799377,0.0,147.89907836914062,200.0,32444.443359375,0.0,2056.309326171875,1.0,282.1407775878906,284.3179016113281,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35344.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811474621295929,1.0,0.0,0.0,3.555505990982056,3.5555291175842285,8.435214340352104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60498046875,0.0,1425.7843017578125,1895.4371337890625,0.0,2576.779541015625,0.8837289810180664,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.829770565032959,0.388210266828537,0.3517176508903503,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.9307661056518556,0.5462746620178223,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8431734442710876,0.4098401367664337,0.2879136502742767,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.7623603343963623,0.2998317778110504,0.28703573346138,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.6792852878570557,0.2099800556898117,0.960867166519165,285.7177734375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.7198486328125,1.0,0.5662532448768616,1.0,1.0,0.0,1.0,-2.88875675201416,2.888749837875366,6.711483365506865e-06,2.2321815490722656,0.8988557457923889,0.8988557457923889,0.0,167.51168823242188,188.0,31885.720703125,0.0,2202.60009765625,1.0,282.4410705566406,284.5599060058594,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35028.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053022623062134,1.0,0.0,0.0,3.590983629226685,3.5910067558288574,8.604390586697264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.40283203125,0.0,1461.3475341796875,1895.4371337890625,0.0,2520.000732421875,0.8914206027984619,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.829770565032959,0.388210266828537,0.3517176508903503,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.9307661056518556,0.5462746620178223,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8431734442710876,0.4098401367664337,0.2879136502742767,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.7623603343963623,0.2998317778110504,0.28703573346138,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.6792852878570557,0.2099800556898117,0.960867166519165,285.7177734375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.7198486328125,1.0,0.5662532448768616,1.0,1.0,0.0,1.0,-2.88875675201416,2.888749837875366,6.711483365506865e-06,2.2321815490722656,0.8988557457923889,0.8988557457923889,0.0,167.51168823242188,188.0,31885.720703125,0.0,2202.60009765625,1.0,282.4410705566406,284.5599060058594,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35028.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053022623062134,1.0,0.0,0.0,3.590983629226685,3.5910067558288574,8.604390586697264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.40283203125,0.0,1461.3475341796875,1895.4371337890625,0.0,2520.000732421875,0.8914206027984619,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.82588791847229,0.3892645835876465,0.3527567386627197,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.925375998020172,0.5479961037635803,0.5201084613800049,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.8402993679046631,0.4127453565597534,0.2900085151195526,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7591189742088318,0.3012564778327942,0.2885091602802276,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.6761919260025024,0.2109479308128357,0.9658511877059937,285.8653259277344,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3581237792969,285.8746643066406,1.0,0.5701823830604553,1.0,1.0,0.0,1.0,-2.902251482009888,2.902244806289673,6.77446587360464e-06,2.242666959762573,0.9063841700553894,0.9063841700553894,0.0,172.15855407714844,188.0,31231.322265625,0.0,2248.9033203125,1.0,282.6973571777344,284.7442626953125,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34873.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993927597999573,1.0,0.0,0.0,3.612488031387329,3.612511396408081,8.70775352268538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.98681640625,0.0,1483.491943359375,1895.4371337890625,0.0,2465.87451171875,0.896151602268219,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8254528045654297,0.3904246389865875,0.3538352251052856,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9249113202095032,0.5499249696731567,0.5219104886054993,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8409661054611206,0.4157518446445465,0.2921223938465118,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.7591806054115295,0.3027528822422027,0.2899540364742279,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.6762368083000183,0.2119844853878021,0.9706302285194396,285.91876220703125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.92041015625,1.0,0.5726727247238159,1.0,1.0,0.0,1.0,-2.915736198425293,2.915729284286499,6.837567070760997e-06,2.2530882358551025,0.9134259819984436,0.9134259819984436,0.0,173.78982543945312,176.0,31289.224609375,0.0,2280.59326171875,1.0,282.7415466308594,284.7951965332031,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34757.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985280156135559,1.0,0.0,0.0,3.6366679668426514,3.6366915702819824,8.824713404465001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.619140625,0.0,1509.12109375,1895.4371337890625,0.0,2457.974853515625,0.9014484286308287,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.8280754089355469,0.3908919990062713,0.3547292649745941,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294246435165404,0.5521223545074463,0.5244238376617432,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.8461430072784424,0.42026486992836,0.2955447733402252,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7629173398017883,0.3046886622905731,0.2920494377613067,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679743230342865,0.213284820318222,0.9773494005203248,285.7391357421875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741094350814819,1.0,1.0,0.0,1.0,-2.934556722640991,2.9345498085021973,6.926491550984792e-06,2.2677934169769287,0.92251455783844,0.92251455783844,0.0,172.7371368408203,164.0,32402.94140625,0.0,2308.580078125,1.0,282.4577331542969,284.56597900390625,291.9496154785156,294.080810546875,293.1499938964844,293.1499938964844,282.1499938964844,34858.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856718063354,1.0,0.0,0.0,3.680030584335327,3.680054664611816,9.03641478089412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77734375,0.0,1558.2220458984375,1895.4371337890625,0.0,2671.193359375,0.91120845079422,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.8280754089355469,0.3908919990062713,0.3547292649745941,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294246435165404,0.5521223545074463,0.5244238376617432,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.8461430072784424,0.42026486992836,0.2955447733402252,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7629173398017883,0.3046886622905731,0.2920494377613067,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679743230342865,0.213284820318222,0.9773494005203248,285.7391357421875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741094350814819,1.0,1.0,0.0,1.0,-2.934556722640991,2.9345498085021973,6.926491550984792e-06,2.2677934169769287,0.92251455783844,0.92251455783844,0.0,172.7371368408203,164.0,32402.94140625,0.0,2308.580078125,1.0,282.4577331542969,284.56597900390625,291.9496154785156,294.080810546875,293.1499938964844,293.1499938964844,282.1499938964844,34858.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856718063354,1.0,0.0,0.0,3.680030584335327,3.680054664611816,9.03641478089412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77734375,0.0,1558.2220458984375,1895.4371337890625,0.0,2671.193359375,0.91120845079422,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.8316770792007446,0.3900704383850097,0.3541348278522491,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355404376983644,0.552636981010437,0.5250771045684814,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.852144718170166,0.4228576719760895,0.2974255383014679,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7675333619117737,0.3053737282752991,0.2927736639976501,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839495897293091,0.2136071771383285,0.979014813899994,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725879669189453,1.0,1.0,0.0,1.0,-2.939770698547364,2.9397637844085693,6.951273917366052e-06,2.2718868255615234,0.9271801114082336,0.9271801114082336,0.0,169.38119506835938,164.0,33391.6328125,0.0,2301.016357421875,1.0,282.16650390625,284.3254699707031,291.9659729003906,294.1961975097656,293.1499938964844,293.1499938964844,282.1499938964844,35034.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429078459739685,1.0,0.0,0.0,3.7090096473693848,3.709033966064453,9.179292419503328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.51611328125,0.0,1592.478515625,1895.4371337890625,0.0,2868.89501953125,0.9178140163421632,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.8327626585960388,0.3898191750049591,0.353858083486557,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373468160629272,0.5526962876319885,0.525090754032135,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.8538747429847717,0.423458844423294,0.2978065013885498,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.7688753604888916,0.3054840862751007,0.2928448617458343,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851513981819153,0.2136271893978119,0.978972554206848,285.53143310546875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.5294494628906,1.0,0.571916401386261,1.0,1.0,0.0,1.0,-2.939948081970215,2.939941167831421,6.952100648049964e-06,2.2720186710357666,0.9285715818405152,0.9285715818405152,0.0,168.27853393554688,152.0,33420.66015625,0.0,2295.801513671875,1.0,282.1578369140625,284.3116455078125,291.9456481933594,294.166015625,293.1499938964844,293.1499938964844,281.8500061035156,35063.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454502820968628,1.0,0.0,0.0,3.715581178665161,3.7156057357788086,9.211848919221666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.54638671875,0.0,1600.232421875,1895.4371337890625,0.0,2892.6767578125,0.9193176031112672,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.8397915363311768,0.3880814611911773,0.3521721363067627,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9483955502510072,0.5524073243141174,0.5247251391410828,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864383339881897,0.4260097146034241,0.2994714379310608,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.7771263122558594,0.305620938539505,0.2928392589092254,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.6924409866333008,0.2133544385433197,0.9770857691764832,285.31915283203125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3169860839844,1.0,0.567276120185852,1.0,1.0,0.0,1.0,-2.9372148513793945,2.9372079372406006,6.939117156434804e-06,2.26987886428833,0.9317535161972046,0.9317535161972046,0.0,161.3666534423828,140.0,34356.78515625,0.0,2256.328857421875,1.0,281.85760498046875,284.0559997558594,291.90557861328125,294.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,35310.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634994029998779,1.0,0.0,0.0,3.741981029510498,3.7420058250427246,9.343216902379936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2763671875,0.0,1632.640869140625,1895.4371337890625,0.0,3061.82861328125,0.9254063367843628,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.8397915363311768,0.3880814611911773,0.3521721363067627,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9483955502510072,0.5524073243141174,0.5247251391410828,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864383339881897,0.4260097146034241,0.2994714379310608,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.7771263122558594,0.305620938539505,0.2928392589092254,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.6924409866333008,0.2133544385433197,0.9770857691764832,285.31915283203125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3169860839844,1.0,0.567276120185852,1.0,1.0,0.0,1.0,-2.9372148513793945,2.9372079372406006,6.939117156434804e-06,2.26987886428833,0.9317535161972046,0.9317535161972046,0.0,161.3666534423828,140.0,34356.78515625,0.0,2256.328857421875,1.0,281.85760498046875,284.0559997558594,291.90557861328125,294.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,35310.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634994029998779,1.0,0.0,0.0,3.741981029510498,3.7420058250427246,9.343216902379936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2763671875,0.0,1632.640869140625,1895.4371337890625,0.0,3061.82861328125,0.9254063367843628,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8493686318397522,0.3860294222831726,0.3500885665416717,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9620099067687988,0.5516247153282166,0.5237680077552795,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8778688311576843,0.4282215237617492,0.3008148670196533,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7878016233444214,0.3053824305534363,0.2923639416694641,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.701702892780304,0.212714746594429,0.9730249643325806,285.1119689941406,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.1098327636719,1.0,0.5610079765319824,1.0,1.0,0.0,1.0,-2.929725646972656,2.9297187328338623,6.903587291162694e-06,2.2640082836151123,0.9322192072868348,0.9322192072868348,0.0,152.75758361816406,128.0,35349.4609375,0.0,2200.167724609375,1.0,281.55743408203125,283.8090515136719,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35569.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777537941932678,1.0,0.0,0.0,3.758763074874878,3.758788108825684,9.427210443391232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.9169921875,0.0,1654.2569580078125,1895.4371337890625,0.0,3195.5263671875,0.9293449521064758,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8493686318397522,0.3860294222831726,0.3500885665416717,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9620099067687988,0.5516247153282166,0.5237680077552795,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8778688311576843,0.4282215237617492,0.3008148670196533,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7878016233444214,0.3053824305534363,0.2923639416694641,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.701702892780304,0.212714746594429,0.9730249643325806,285.1119689941406,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.1098327636719,1.0,0.5610079765319824,1.0,1.0,0.0,1.0,-2.929725646972656,2.9297187328338623,6.903587291162694e-06,2.2640082836151123,0.9322192072868348,0.9322192072868348,0.0,152.75758361816406,128.0,35349.4609375,0.0,2200.167724609375,1.0,281.55743408203125,283.8090515136719,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35569.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777537941932678,1.0,0.0,0.0,3.758763074874878,3.758788108825684,9.427210443391232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.9169921875,0.0,1654.2569580078125,1895.4371337890625,0.0,3195.5263671875,0.9293449521064758,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8553122878074646,0.3849361836910248,0.3490015566349029,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9696321487426758,0.5511085391044617,0.523181676864624,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8858988881111145,0.429248571395874,0.3014388084411621,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.794184684753418,0.3051764965057373,0.2920356690883636,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7071874737739563,0.2123117595911026,0.9705413579940796,284.96063232421875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.95135498046875,1.0,0.5574508309364319,1.0,1.0,0.0,1.0,-2.9250857830047607,2.925078868865967,6.881610261189053e-06,2.260366916656494,0.9308220148086548,0.9308220148086548,0.0,147.96395874023438,128.0,36247.2109375,0.0,2168.207763671875,1.0,281.2983703613281,283.61895751953125,291.877197265625,294.32037353515625,293.1499938964844,293.1499938964844,281.25,35716.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866822719573975,1.0,0.0,0.0,3.763580322265625,3.763605356216431,9.451389360037864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.70751953125,0.0,1661.0511474609375,1895.4371337890625,0.0,3279.167236328125,0.9304929971694946,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8617414832115173,0.3837597966194153,0.3477630019187927,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9772811532020568,0.5504691004753113,0.5224068760871887,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8944650888442993,0.4301930069923401,0.3019530773162842,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8009818196296692,0.3048916757106781,0.2915921509265899,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7128728032112122,0.2118396162986755,0.9676131010055542,284.903564453125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014587402344,1.0,0.5536441206932068,1.0,1.0,0.0,1.0,-2.919232130050659,2.919225215911865,6.853964350739261e-06,2.2557859420776367,0.9298960566520692,0.9298960566520692,0.0,143.04734802246094,116.0,36275.3125,0.0,2133.65869140625,1.0,281.2572326660156,283.5633239746094,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35839.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903540968894958,1.0,0.0,0.0,3.7655727863311768,3.7655978202819824,9.461399486099252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.30615234375,0.0,1664.3497314453125,1895.4371337890625,0.0,3313.51904296875,0.931049942970276,1.0,0.0,3.0,1.0,0.0
