time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.8772987127304077,0.3813086152076721,0.3452444970607757,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9931533336639404,0.5489775538444519,0.5207018852233887,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.9150240421295166,0.4319649636745453,0.3029285371303558,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8163444399833679,0.3042037785053253,0.2905997633934021,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.7252547740936279,0.2107978761196136,0.961273431777954,284.6954345703125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933288574219,1.0,0.5455067753791809,1.0,1.0,0.0,1.0,-2.9065165519714355,2.9065096378326416,6.794080036343075e-06,2.2458250522613525,0.9247964024543762,0.9247964024543762,0.0,132.6607208251953,104.0,37136.59765625,0.0,2060.52392578125,1.0,280.95733642578125,283.3202209472656,291.80181884765625,294.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36119.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019936323165894,1.0,0.0,0.0,3.76203179359436,3.762057065963745,9.443613748771896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.61083984375,0.0,1662.3382568359375,1895.4371337890625,0.0,3422.16064453125,0.9304362535476683,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.8772987127304077,0.3813086152076721,0.3452444970607757,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9931533336639404,0.5489775538444519,0.5207018852233887,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.9150240421295166,0.4319649636745453,0.3029285371303558,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8163444399833679,0.3042037785053253,0.2905997633934021,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.7252547740936279,0.2107978761196136,0.961273431777954,284.6954345703125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933288574219,1.0,0.5455067753791809,1.0,1.0,0.0,1.0,-2.9065165519714355,2.9065096378326416,6.794080036343075e-06,2.2458250522613525,0.9247964024543762,0.9247964024543762,0.0,132.6607208251953,104.0,37136.59765625,0.0,2060.52392578125,1.0,280.95733642578125,283.3202209472656,291.80181884765625,294.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36119.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019936323165894,1.0,0.0,0.0,3.76203179359436,3.762057065963745,9.443613748771896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.61083984375,0.0,1662.3382568359375,1895.4371337890625,0.0,3422.16064453125,0.9304362535476683,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.8915008306503296,0.3786458671092987,0.3426335453987121,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.9990000128746032,0.5478560924530029,0.5070835947990417,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9356622695922852,0.4335128366947174,0.3038217723369598,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.8294137716293335,0.3033037185668945,0.2895020842552185,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48223876953125,0.7360061407089233,0.2095942348241806,0.9546329379081726,284.4808044433594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779052734375,1.0,0.5360777378082275,1.0,1.0,0.0,1.0,-2.878804445266724,2.878797769546509,6.665393357252469e-06,2.224524736404419,0.9168171286582948,0.9168171286582948,0.0,123.6673355102539,92.0,37816.25,0.0,1970.233154296875,1.0,280.65740966796875,283.073486328125,291.766357421875,294.263671875,293.1499938964844,293.1499938964844,280.3500061035156,36419.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127823114395142,1.0,0.0,0.0,3.747490406036377,3.747515439987183,9.370749580739356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.46875,0.0,1647.5816650390625,1895.4371337890625,0.0,3522.40625,0.9273668527603148,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.8915008306503296,0.3786458671092987,0.3426335453987121,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.9990000128746032,0.5478560924530029,0.5070835947990417,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9356622695922852,0.4335128366947174,0.3038217723369598,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.8294137716293335,0.3033037185668945,0.2895020842552185,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48223876953125,0.7360061407089233,0.2095942348241806,0.9546329379081726,284.4808044433594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779052734375,1.0,0.5360777378082275,1.0,1.0,0.0,1.0,-2.878804445266724,2.878797769546509,6.665393357252469e-06,2.224524736404419,0.9168171286582948,0.9168171286582948,0.0,123.6673355102539,92.0,37816.25,0.0,1970.233154296875,1.0,280.65740966796875,283.073486328125,291.766357421875,294.263671875,293.1499938964844,293.1499938964844,280.3500061035156,36419.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127823114395142,1.0,0.0,0.0,3.747490406036377,3.747515439987183,9.370749580739356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.46875,0.0,1647.5816650390625,1895.4371337890625,0.0,3522.40625,0.9273668527603148,1.0,0.0,3.0,1.0,0.0
12061260,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543029785156,0.9050951600074768,0.3756994307041168,0.3398109972476959,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538757324219,0.9990000128746032,0.5500413179397583,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25408935546875,0.9550083875656128,0.4347747266292572,0.3045494854450226,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8418947458267212,0.302154392004013,0.2882093787193298,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555847167969,0.7463257908821106,0.2081887125968933,0.9472883939743042,284.2541198730469,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510070800781,1.0,0.5247427821159363,1.0,1.0,0.0,1.0,-2.834909439086914,2.834902763366699,6.463317276939051e-06,2.190441370010376,0.9057149291038512,0.9057149291038512,0.0,115.1781768798828,95.0,38272.99609375,0.0,1858.3668212890625,1.0,280.3575439453125,282.820556640625,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36759.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217607378959656,1.0,0.0,0.0,3.7204103469848633,3.72043514251709,9.235810125574062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.90478515625,0.0,1618.7178955078125,1895.4371337890625,0.0,3605.3984375,0.9215203523635864,1.0,0.0,3.0,1.0,0.0
12061320,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543029785156,0.9050951600074768,0.3756994307041168,0.3398109972476959,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538757324219,0.9990000128746032,0.5500413179397583,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25408935546875,0.9550083875656128,0.4347747266292572,0.3045494854450226,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8418947458267212,0.302154392004013,0.2882093787193298,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555847167969,0.7463257908821106,0.2081887125968933,0.9472883939743042,284.2541198730469,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510070800781,1.0,0.5247427821159363,1.0,1.0,0.0,1.0,-2.834909439086914,2.834902763366699,6.463317276939051e-06,2.190441370010376,0.9057149291038512,0.9057149291038512,0.0,115.1781768798828,95.0,38272.99609375,0.0,1858.3668212890625,1.0,280.3575439453125,282.820556640625,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36759.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217607378959656,1.0,0.0,0.0,3.7204103469848633,3.72043514251709,9.235810125574062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.90478515625,0.0,1618.7178955078125,1895.4371337890625,0.0,3605.3984375,0.9215203523635864,1.0,0.0,3.0,1.0,0.0
12061380,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.9132089018821716,0.3726162314414978,0.3369359374046325,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9990000128746032,0.5540191531181335,0.4657343626022339,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03717041015625,0.9666947722434998,0.4358797967433929,0.3052257299423218,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.8494986891746521,0.3008664846420288,0.2868711054325104,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.038330078125,0.7523326873779297,0.2067014724016189,0.93995600938797,284.0372314453125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175620317459106,1.0,1.0,0.0,1.0,-2.8031322956085205,2.8031258583068848,6.318165105767548e-06,2.165399074554444,0.891765296459198,0.891765296459198,0.0,110.02851104736328,113.0,38774.9375,0.0,1784.13720703125,1.0,280.0578308105469,282.5799255371094,291.68023681640625,294.2381591796875,293.1499938964844,293.1499938964844,280.3500061035156,37134.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929025173187256,1.0,0.0,0.0,3.679352760314941,3.679377317428589,9.033086030285632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1240234375,0.0,1574.6309814453125,1895.4371337890625,0.0,3672.20263671875,0.9125869870185852,1.0,0.0,3.0,1.0,0.0
12061440,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.9132089018821716,0.3726162314414978,0.3369359374046325,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9990000128746032,0.5540191531181335,0.4657343626022339,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03717041015625,0.9666947722434998,0.4358797967433929,0.3052257299423218,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.8494986891746521,0.3008664846420288,0.2868711054325104,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.038330078125,0.7523326873779297,0.2067014724016189,0.93995600938797,284.0372314453125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175620317459106,1.0,1.0,0.0,1.0,-2.8031322956085205,2.8031258583068848,6.318165105767548e-06,2.165399074554444,0.891765296459198,0.891765296459198,0.0,110.02851104736328,113.0,38774.9375,0.0,1784.13720703125,1.0,280.0578308105469,282.5799255371094,291.68023681640625,294.2381591796875,293.1499938964844,293.1499938964844,280.3500061035156,37134.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929025173187256,1.0,0.0,0.0,3.679352760314941,3.679377317428589,9.033086030285632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1240234375,0.0,1574.6309814453125,1895.4371337890625,0.0,3672.20263671875,0.9125869870185852,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.16015625,0.911884307861328,0.3716920614242553,0.3357739746570587,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1613464355469,0.9990000128746032,0.5560609102249146,0.465924859046936,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.160888671875,0.9671196937561036,0.4369770586490631,0.3057537674903869,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.8489179015159607,0.3005574941635132,0.2863786220550537,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.7514852285385132,0.2062147408723831,0.9370548129081726,284.1606750488281,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2326354980469,284.1695556640625,1.0,0.5172809958457947,1.0,1.0,0.0,1.0,-2.798494338989258,2.798488140106201,6.296401807048824e-06,2.161415338516236,0.8876661062240601,0.8876661062240601,0.0,109.88442993164062,113.0,37739.92578125,0.0,1776.3450927734375,1.0,280.3017578125,282.74969482421875,291.5757751464844,293.9724426269531,293.1499938964844,293.1499938964844,280.3500061035156,37138.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182764291763306,1.0,0.0,0.0,3.657341957092285,3.6573662757873535,8.925333077058895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.98583984375,0.0,1549.8883056640625,1895.4371337890625,0.0,3573.24365234375,0.907736837863922,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.9085714221000672,0.371357649564743,0.3353042602539062,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.9990000128746032,0.5578063130378723,0.4698710143566131,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.965461790561676,0.4386052787303924,0.3067660331726074,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124328613281,0.8465917706489563,0.3006435334682464,0.2863416075706482,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117919921875,0.7491521835327148,0.206048384308815,0.9358698129653932,284.2128295898437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.2148742675781,1.0,0.5187515020370483,1.0,1.0,0.0,1.0,-2.802405834197998,2.8023993968963623,6.31349257673719e-06,2.164196729660034,0.8833149671554565,0.8833149671554565,0.0,111.00537109375,131.0,37565.90625,0.0,1787.713134765625,1.0,280.34234619140625,282.8070678710937,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37113.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104515314102172,1.0,0.0,0.0,3.6369454860687256,3.636969566345215,8.826060025057814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.630859375,0.0,1526.998046875,1895.4371337890625,0.0,3500.7939453125,0.9031422138214112,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974287509918213,0.3715812265872955,0.3354112803936004,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595939755439758,0.4869083166122436,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565992951393129,0.4426989555358886,0.3095433413982391,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378382325172424,0.301549345254898,0.2871387898921966,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410750389099121,0.2063519656658172,0.937102198600769,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260576605796814,1.0,1.0,0.0,1.0,-2.828765630722046,2.82875919342041,6.4320829551434144e-06,2.1842172145843506,0.8780069947242737,0.8780069947242737,0.0,116.3308334350586,134.0,36592.88671875,0.0,1854.3077392578125,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891446053981781,1.0,0.0,0.0,3.601142644882202,3.601166248321533,8.653144050185801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3740234375,0.0,1486.393310546875,1895.4371337890625,0.0,3323.728271484375,0.8950462937355042,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974287509918213,0.3715812265872955,0.3354112803936004,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595939755439758,0.4869083166122436,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565992951393129,0.4426989555358886,0.3095433413982391,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378382325172424,0.301549345254898,0.2871387898921966,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410750389099121,0.2063519656658172,0.937102198600769,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260576605796814,1.0,1.0,0.0,1.0,-2.828765630722046,2.82875919342041,6.4320829551434144e-06,2.1842172145843506,0.8780069947242737,0.8780069947242737,0.0,116.3308334350586,134.0,36592.88671875,0.0,1854.3077392578125,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891446053981781,1.0,0.0,0.0,3.601142644882202,3.601166248321533,8.653144050185801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3740234375,0.0,1486.393310546875,1895.4371337890625,0.0,3323.728271484375,0.8950462937355042,1.0,0.0,3.0,1.0,0.0
12061740,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8905356526374817,0.3723055124282837,0.3360532522201538,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597666501998901,0.4989177584648132,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513735175132751,0.4468361735343933,0.3124060332775116,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.8325915336608887,0.3028435111045837,0.2883646488189697,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7362777590751648,0.2070610374212265,0.9403803944587708,284.6274719238281,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316462516784668,1.0,1.0,0.0,1.0,-2.852834939956665,2.8528285026550293,6.542157734656939e-06,2.2028703689575195,0.8759245276451111,0.8759245276451111,0.0,120.405517578125,134.0,35640.328125,0.0,1912.2762451171875,1.0,280.9364929199219,283.3114929199219,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36697.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772281408309937,1.0,0.0,0.0,3.5776901245117188,3.5777134895324707,8.540803833056998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.0380859375,0.0,1459.3114013671875,1895.4371337890625,0.0,3190.598388671875,0.8896612524986267,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.8897889256477356,0.3723986148834228,0.3361690640449524,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.9990000128746032,0.5597577691078186,0.5003119707107544,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.9508610367774964,0.4473988711833954,0.3128190040588379,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.8320434093475342,0.3030290901660919,0.2885593175888061,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357780933380127,0.2071702182292938,0.9409427046775818,284.6347961425781,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323842763900757,1.0,1.0,0.0,1.0,-2.8560562133789062,2.8560497760772705,6.556931111845188e-06,2.205353260040283,0.8755123615264893,0.8755123615264893,0.0,120.89962768554688,137.0,35635.7578125,0.0,1919.8543701171875,1.0,280.9411926269531,283.3194885253906,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767625689506531,1.0,0.0,0.0,3.57492995262146,3.574953317642212,8.527630370736006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28369140625,0.0,1456.2109375,1895.4371337890625,0.0,3186.23388671875,0.8890265226364136,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.884419322013855,0.3735503852367401,0.3372274339199066,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.5599645972251892,0.5108402371406555,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.947492241859436,0.4524700045585632,0.3163520395755768,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8282301425933838,0.3048515617847442,0.2903090417385101,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7323309779167175,0.2083145827054977,0.9462434649467468,284.8453674316406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8476257324219,1.0,0.5383330583572388,1.0,1.0,0.0,1.0,-2.8827030658721924,2.882696390151977,6.6797192630474456e-06,2.22586989402771,0.8758137226104736,0.8758137226104736,0.0,124.75623321533205,140.0,34837.31640625,0.0,1982.0107421875,1.0,281.2409973144531,283.5756530761719,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36376.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865156888961792,1.0,0.0,0.0,3.559894323348999,3.559917449951172,8.456049158667156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95361328125,0.0,1437.958251953125,1895.4371337890625,0.0,3077.377197265625,0.8854609727859497,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.884419322013855,0.3735503852367401,0.3372274339199066,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.5599645972251892,0.5108402371406555,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.947492241859436,0.4524700045585632,0.3163520395755768,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8282301425933838,0.3048515617847442,0.2903090417385101,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7323309779167175,0.2083145827054977,0.9462434649467468,284.8453674316406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8476257324219,1.0,0.5383330583572388,1.0,1.0,0.0,1.0,-2.8827030658721924,2.882696390151977,6.6797192630474456e-06,2.22586989402771,0.8758137226104736,0.8758137226104736,0.0,124.75623321533205,140.0,34837.31640625,0.0,1982.0107421875,1.0,281.2409973144531,283.5756530761719,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36376.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865156888961792,1.0,0.0,0.0,3.559894323348999,3.559917449951172,8.456049158667156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95361328125,0.0,1437.958251953125,1895.4371337890625,0.0,3077.377197265625,0.8854609727859497,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.880395770072937,0.3749833405017853,0.3385371565818786,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.5605031847953796,0.5197263360023499,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.945560336112976,0.4578567147254944,0.3201038241386413,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255622386932373,0.3069338202476501,0.2923069596290588,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7299727201461792,0.2097106575965881,0.9526790380477904,285.0534973144531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.0555114746094,1.0,0.5440554022789001,1.0,1.0,0.0,1.0,-2.9096038341522217,2.909596920013428,6.8048339016968384e-06,2.246581792831421,0.8788912296295166,0.8788912296295166,0.0,128.2342071533203,143.0,34109.5,0.0,2043.7734375,1.0,281.5409240722656,283.8289489746094,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855772078037262,1.0,0.0,0.0,3.557028293609619,3.557051420211792,8.442439138889313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2275390625,0.0,1432.5535888671875,1895.4371337890625,0.0,2989.360107421875,0.8845856189727783,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.880395770072937,0.3749833405017853,0.3385371565818786,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.5605031847953796,0.5197263360023499,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.945560336112976,0.4578567147254944,0.3201038241386413,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255622386932373,0.3069338202476501,0.2923069596290588,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7299727201461792,0.2097106575965881,0.9526790380477904,285.0534973144531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.0555114746094,1.0,0.5440554022789001,1.0,1.0,0.0,1.0,-2.9096038341522217,2.909596920013428,6.8048339016968384e-06,2.246581792831421,0.8788912296295166,0.8788912296295166,0.0,128.2342071533203,143.0,34109.5,0.0,2043.7734375,1.0,281.5409240722656,283.8289489746094,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855772078037262,1.0,0.0,0.0,3.557028293609619,3.557051420211792,8.442439138889313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2275390625,0.0,1432.5535888671875,1895.4371337890625,0.0,2989.360107421875,0.8845856189727783,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8786439299583435,0.3757681548595428,0.3392179012298584,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.9990000128746032,0.5608606338500977,0.5238303542137146,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.9448763132095336,0.4606338441371918,0.3220112323760986,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.824458122253418,0.3080389201641083,0.2933498024940491,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.7290220856666565,0.2104780226945877,0.9561498761177064,285.2080078125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198791503906,1.0,0.5468637943267822,1.0,1.0,0.0,1.0,-2.9230728149414062,2.9230661392211914,6.867919637443265e-06,2.256954431533813,0.8820900917053223,0.8820900917053223,0.0,129.89849853515625,143.0,33473.1953125,0.0,2074.706787109375,1.0,281.7961730957031,284.0204772949219,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35872.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849027693271637,1.0,0.0,0.0,3.559980869293213,3.5600039958953857,8.456460705019708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3515625,0.0,1434.372802734375,1895.4371337890625,0.0,2926.164794921875,0.885152280330658,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.8773327469825745,0.3767042756080627,0.3400726020336151,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.9990000128746032,0.5613845586776733,0.5274532437324524,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9446653723716736,0.4635630249977112,0.3240536153316498,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.8236950635910034,0.3092512190341949,0.294507771730423,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.7283895611763,0.2113410979509353,0.9600773453712464,285.2767639160156,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872314453125,285.2792663574219,1.0,0.5496697425842285,1.0,1.0,0.0,1.0,-2.9370219707489014,2.9370150566101074,6.933550139365252e-06,2.2676920890808105,0.8850138783454895,0.8850138783454895,0.0,131.46023559570312,146.0,33544.1171875,0.0,2106.2060546875,1.0,281.8409118652344,284.0843505859375,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476017117500305,1.0,0.0,0.0,3.566784381866455,3.566807508468628,8.488813705298526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.8916015625,0.0,1440.4227294921875,1895.4371337890625,0.0,2912.813232421875,0.8865140080451965,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8747794032096863,0.3788548111915588,0.3419798016548157,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.9989957213401794,0.5629435181617737,0.5327118039131165,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.9442542195320128,0.4697225391864776,0.3283081352710724,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8222132921218872,0.3118875324726105,0.2969982028007507,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.7272167205810547,0.2132558971643448,0.9687320590019226,285.51715087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.5193176269531,1.0,0.555202305316925,1.0,1.0,0.0,1.0,-2.964147090911865,2.964140176773072,7.062157692416804e-06,2.288611888885498,0.894546389579773,0.894546389579773,0.0,134.662353515625,149.0,33128.296875,0.0,2169.0732421875,1.0,282.1411437988281,284.3429260253906,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35352.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411933183670044,1.0,0.0,0.0,3.590049982070923,3.590073347091675,8.599917578067107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0703125,0.0,1462.7208251953125,1895.4371337890625,0.0,2852.8662109375,0.8914480805397034,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8747794032096863,0.3788548111915588,0.3419798016548157,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.9989957213401794,0.5629435181617737,0.5327118039131165,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.9442542195320128,0.4697225391864776,0.3283081352710724,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8222132921218872,0.3118875324726105,0.2969982028007507,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.7272167205810547,0.2132558971643448,0.9687320590019226,285.51715087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.5193176269531,1.0,0.555202305316925,1.0,1.0,0.0,1.0,-2.964147090911865,2.964140176773072,7.062157692416804e-06,2.288611888885498,0.894546389579773,0.894546389579773,0.0,134.662353515625,149.0,33128.296875,0.0,2169.0732421875,1.0,282.1411437988281,284.3429260253906,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35352.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411933183670044,1.0,0.0,0.0,3.590049982070923,3.590073347091675,8.599917578067107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0703125,0.0,1462.7208251953125,1895.4371337890625,0.0,2852.8662109375,0.8914480805397034,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8724657893180847,0.38128861784935,0.3441735208034515,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.9967024326324464,0.5655201077461243,0.5352135300636292,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.9440299272537231,0.4762004613876343,0.3328071236610412,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8209130764007568,0.3147619962692261,0.2997353374958038,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.7262555360794067,0.2153820395469665,0.9784265160560608,285.7504577636719,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7523498535156,1.0,0.5605902671813965,1.0,1.0,0.0,1.0,-2.9901509284973145,2.9901437759399414,7.186462880781619e-06,2.3086259365081787,0.9071443676948548,0.9071443676948548,0.0,137.89602661132812,152.0,32702.57421875,0.0,2231.15966796875,1.0,282.4413757324219,284.5938720703125,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35022.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360154032707214,1.0,0.0,0.0,3.62569808959961,3.625721693038941,8.771554007580562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.00927734375,0.0,1499.0316162109375,1895.4371337890625,0.0,2804.510986328125,0.899183452129364,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8724657893180847,0.38128861784935,0.3441735208034515,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.9967024326324464,0.5655201077461243,0.5352135300636292,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.9440299272537231,0.4762004613876343,0.3328071236610412,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8209130764007568,0.3147619962692261,0.2997353374958038,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.7262555360794067,0.2153820395469665,0.9784265160560608,285.7504577636719,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7523498535156,1.0,0.5605902671813965,1.0,1.0,0.0,1.0,-2.9901509284973145,2.9901437759399414,7.186462880781619e-06,2.3086259365081787,0.9071443676948548,0.9071443676948548,0.0,137.89602661132812,152.0,32702.57421875,0.0,2231.15966796875,1.0,282.4413757324219,284.5938720703125,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35022.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360154032707214,1.0,0.0,0.0,3.62569808959961,3.625721693038941,8.771554007580562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.00927734375,0.0,1499.0316162109375,1895.4371337890625,0.0,2804.510986328125,0.899183452129364,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673830628395081,0.3816653490066528,0.3452648222446441,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.992315709590912,0.5664559602737427,0.5368430614471436,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9406426548957824,0.4807683825492859,0.3365252017974853,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.8174222111701965,0.3164159059524536,0.3018457293510437,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.723395586013794,0.2166272848844528,0.9861357808113098,285.5436096191406,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655688643455505,1.0,1.0,0.0,1.0,-3.00970458984375,3.009697437286377,7.281111265911022e-06,2.3238730430603027,0.9133957624435424,0.9133957624435424,0.0,141.98902893066406,155.0,33584.05078125,0.0,2287.02392578125,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35126.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593857884407043,1.0,0.0,0.0,3.6591968536376953,3.659220933914185,8.93438880211761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77294921875,0.0,1536.8720703125,1895.4371337890625,0.0,3023.244384765625,0.9067219495773317,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673830628395081,0.3816653490066528,0.3452648222446441,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.992315709590912,0.5664559602737427,0.5368430614471436,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9406426548957824,0.4807683825492859,0.3365252017974853,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.8174222111701965,0.3164159059524536,0.3018457293510437,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.723395586013794,0.2166272848844528,0.9861357808113098,285.5436096191406,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655688643455505,1.0,1.0,0.0,1.0,-3.00970458984375,3.009697437286377,7.281111265911022e-06,2.3238730430603027,0.9133957624435424,0.9133957624435424,0.0,141.98902893066406,155.0,33584.05078125,0.0,2287.02392578125,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35126.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593857884407043,1.0,0.0,0.0,3.6591968536376953,3.659220933914185,8.93438880211761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77294921875,0.0,1536.8720703125,1895.4371337890625,0.0,3023.244384765625,0.9067219495773317,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581334352493286,0.3802333772182464,0.3444913029670715,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840113520622252,0.5653979778289795,0.5364421010017395,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322856664657592,0.4836165308952331,0.3388833999633789,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810158371925354,0.3166603147983551,0.3025631904602051,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171098589897156,0.2166895419359207,0.9885691404342652,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.569358766078949,1.0,1.0,0.0,1.0,-3.014927625656128,3.014920234680176,7.30652345737326e-06,2.3279571533203125,0.9162014126777648,0.9162014126777648,0.0,147.29566955566406,158.0,34348.609375,0.0,2323.720458984375,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811296224594116,1.0,0.0,0.0,3.684080839157105,3.6841049194335938,9.056316230271476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.837890625,0.0,1566.5364990234375,1895.4371337890625,0.0,3227.166015625,0.9124448895454408,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581334352493286,0.3802333772182464,0.3444913029670715,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840113520622252,0.5653979778289795,0.5364421010017395,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322856664657592,0.4836165308952331,0.3388833999633789,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810158371925354,0.3166603147983551,0.3025631904602051,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171098589897156,0.2166895419359207,0.9885691404342652,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.569358766078949,1.0,1.0,0.0,1.0,-3.014927625656128,3.014920234680176,7.30652345737326e-06,2.3279571533203125,0.9162014126777648,0.9162014126777648,0.0,147.29566955566406,158.0,34348.609375,0.0,2323.720458984375,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811296224594116,1.0,0.0,0.0,3.684080839157105,3.6841049194335938,9.056316230271476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.837890625,0.0,1566.5364990234375,1895.4371337890625,0.0,3227.166015625,0.9124448895454408,1.0,0.0,3.0,1.0,0.0
12062700,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8533643484115601,0.3791985213756561,0.3437975943088531,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.979359805583954,0.5644600987434387,0.5358297824859619,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278384447097778,0.4847142696380615,0.3398257791996002,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.8061264753341675,0.3164653182029724,0.3026007711887359,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135523557662964,0.2164213955402374,0.9883610010147096,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.1195983886719,1.0,0.5708211660385132,1.0,1.0,0.0,1.0,-3.014289379119873,3.014281988143921,7.303406619030284e-06,2.327453851699829,0.9156880378723145,0.9156880378723145,0.0,149.93438720703125,158.0,34992.40625,0.0,2336.127685546875,1.0,281.6002502441406,283.8861389160156,291.33599853515625,293.7112121582031,293.1499938964844,293.1499938964844,281.54998779296875,35506.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919586539268494,1.0,0.0,0.0,3.6928868293762207,3.692911148071289,9.099662747757976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.4189453125,0.0,1577.6707763671875,1895.4371337890625,0.0,3328.520263671875,0.9144818782806396,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8483803272247314,0.3779807984828949,0.3428372740745544,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9742349982261658,0.5632855296134949,0.5348896980285645,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230805039405824,0.4856218099594116,0.340557187795639,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8017289042472839,0.3160865008831024,0.302406370639801,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7095764875411987,0.2159754335880279,0.9871734976768494,285.065673828125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635681152344,1.0,0.5719890594482422,1.0,1.0,0.0,1.0,-3.011226177215576,3.011218786239624,7.288523647730471e-06,2.325068712234497,0.9157603979110718,0.9157603979110718,0.0,152.61134338378906,161.0,35015.08203125,0.0,2344.310791015625,1.0,281.55780029296875,283.82440185546875,291.27691650390625,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35634.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962141275405884,1.0,0.0,0.0,3.698576450347901,3.6986007690429688,9.1277240699128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.65673828125,0.0,1585.1180419921875,1895.4371337890625,0.0,3368.26953125,0.9158798456192015,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8392664194107056,0.3752731382846832,0.3407083451747894,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9641156196594238,0.5605593919754028,0.5326738357543945,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9145713448524476,0.48711758852005,0.3418281674385071,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7934989929199219,0.3150159418582916,0.3017120063304901,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7016952633857727,0.214762344956398,0.9832369089126588,284.824951171875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.8228759765625,1.0,0.5736773014068604,1.0,1.0,0.0,1.0,-3.0019686222076416,3.001961231231689,7.243605068651959e-06,2.3178470134735107,0.9121060967445374,0.9121060967445374,0.0,157.52951049804688,164.0,35608.30859375,0.0,2352.690673828125,1.0,281.2578125,283.56072998046875,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35947.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906650722026825,1.0,0.0,0.0,3.7015130519866943,3.701537609100342,9.142224257630004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0302734375,0.0,1590.8372802734375,1895.4371337890625,0.0,3465.49560546875,0.9167463779449464,1.0,0.0,3.0,1.0,0.0
