time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8392664194107056,0.3752731382846832,0.3407083451747894,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9641156196594238,0.5605593919754028,0.5326738357543945,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9145713448524476,0.48711758852005,0.3418281674385071,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7934989929199219,0.3150159418582916,0.3017120063304901,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7016952633857727,0.214762344956398,0.9832369089126588,284.824951171875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.8228759765625,1.0,0.5736773014068604,1.0,1.0,0.0,1.0,-3.0019686222076416,3.001961231231689,7.243605068651959e-06,2.3178470134735107,0.9121060967445374,0.9121060967445374,0.0,157.52951049804688,164.0,35608.30859375,0.0,2352.690673828125,1.0,281.2578125,283.56072998046875,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35947.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906650722026825,1.0,0.0,0.0,3.7015130519866943,3.701537609100342,9.142224257630004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0302734375,0.0,1590.8372802734375,1895.4371337890625,0.0,3465.49560546875,0.9167463779449464,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.8312617540359497,0.3724059760570526,0.3383895754814148,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.9545094966888428,0.5575692057609558,0.5301510095596313,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.9074589014053344,0.4882303476333618,0.3427968323230743,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.7861511707305908,0.3136899769306183,0.3007214963436126,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.694441020488739,0.2132975906133651,0.977897047996521,284.5957336425781,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2400817871094,284.59344482421875,1.0,0.5746261477470398,1.0,1.0,0.0,1.0,-2.989705801010132,2.989698648452759,7.184336482168874e-06,2.3082878589630127,0.9056420922279358,0.9056420922279358,0.0,161.81788635253906,164.0,36201.02734375,0.0,2352.336669921875,1.0,280.9591064453125,283.30621337890625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36269.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148740768432616,1.0,0.0,0.0,3.692682981491089,3.692707538604736,9.098658324546703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.826171875,0.0,1583.2183837890625,1895.4371337890625,0.0,3541.7802734375,0.9149830341339112,1.0,0.0,3.0,1.0,0.0
12063000,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59381103515625,0.8309420943260193,0.3722962737083435,0.3382881581783294,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.9541139006614684,0.5574521422386169,0.5300388336181641,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.9071857929229736,0.4882853925228119,0.3428327739238739,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940246582031,0.7858569025993347,0.3136377036571502,0.300674557685852,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.694146454334259,0.2132371515035629,0.9776476621627808,284.5936279296875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.591552734375,1.0,0.5746537446975708,1.0,1.0,0.0,1.0,-2.989135980606079,2.989128828048706,7.181580713222502e-06,2.307840585708618,0.9054243564605712,0.9054243564605712,0.0,161.98756408691406,167.0,36194.48046875,0.0,2352.168701171875,1.0,280.9578552246094,283.30438232421875,291.1776733398437,293.56689453125,293.1499938964844,293.1499938964844,280.6499938964844,36278.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147908687591552,1.0,0.0,0.0,3.692140817642212,3.6921653747558594,9.095986683860248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.42578125,0.0,1582.6646728515625,1895.4371337890625,0.0,3541.010009765625,0.9148690104484558,1.0,0.0,3.0,1.0,0.0
12063060,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38311767578125,0.8234002590179443,0.3692386150360107,0.3357468843460083,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.9445801377296448,0.5541795492172241,0.5271914601325989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.9010872840881348,0.4893152713775635,0.3437035679817199,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833312988281,0.7789461612701416,0.312118798494339,0.299455314874649,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.6871445775032043,0.211564227938652,0.9711585640907288,284.3829650878906,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3810729980469,1.0,0.5751438140869141,1.0,1.0,0.0,1.0,-2.974440097808838,2.974432945251465,7.110876140359324e-06,2.2963807582855225,0.8961292505264282,0.8961292505264282,0.0,165.98504638671875,170.0,36856.46484375,0.0,2345.91943359375,1.0,280.657958984375,283.0611877441406,291.146728515625,293.5733642578125,293.1499938964844,293.1499938964844,280.95001220703125,36614.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922450304031372,1.0,0.0,0.0,3.670296669006348,3.670320987701416,8.988673698695493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16845703125,0.0,1560.4886474609375,1895.4371337890625,0.0,3611.75390625,0.9102101922035216,1.0,0.0,3.0,1.0,0.0
12063120,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38311767578125,0.8234002590179443,0.3692386150360107,0.3357468843460083,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.9445801377296448,0.5541795492172241,0.5271914601325989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.9010872840881348,0.4893152713775635,0.3437035679817199,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833312988281,0.7789461612701416,0.312118798494339,0.299455314874649,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.6871445775032043,0.211564227938652,0.9711585640907288,284.3829650878906,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3810729980469,1.0,0.5751438140869141,1.0,1.0,0.0,1.0,-2.974440097808838,2.974432945251465,7.110876140359324e-06,2.2963807582855225,0.8961292505264282,0.8961292505264282,0.0,165.98504638671875,170.0,36856.46484375,0.0,2345.91943359375,1.0,280.657958984375,283.0611877441406,291.146728515625,293.5733642578125,293.1499938964844,293.1499938964844,280.95001220703125,36614.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922450304031372,1.0,0.0,0.0,3.670296669006348,3.670320987701416,8.988673698695493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16845703125,0.0,1560.4886474609375,1895.4371337890625,0.0,3611.75390625,0.9102101922035216,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.8186700940132141,0.3679996132850647,0.3342102468013763,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.9383867979049684,0.5527583360671997,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.8982677459716797,0.4921292066574096,0.3453254997730255,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7747302055358887,0.3117042779922485,0.2988106310367584,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.6826028823852539,0.2107074111700058,0.9665157794952391,284.5580444335937,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5596923828125,1.0,0.5757051706314087,1.0,1.0,0.0,1.0,-2.965989112854004,2.96598219871521,7.069882030918961e-06,2.289576292037964,0.8923059105873108,0.8923059105873108,0.0,168.6512451171875,173.0,35812.64453125,0.0,2344.206298828125,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36563.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036589860916138,1.0,0.0,0.0,3.648458957672119,3.648483037948608,8.88203032900492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.18408203125,0.0,1535.6712646484375,1895.4371337890625,0.0,3437.667236328125,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.8186700940132141,0.3679996132850647,0.3342102468013763,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.9383867979049684,0.5527583360671997,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.8982677459716797,0.4921292066574096,0.3453254997730255,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7747302055358887,0.3117042779922485,0.2988106310367584,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.6826028823852539,0.2107074111700058,0.9665157794952391,284.5580444335937,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5596923828125,1.0,0.5757051706314087,1.0,1.0,0.0,1.0,-2.965989112854004,2.96598219871521,7.069882030918961e-06,2.289576292037964,0.8923059105873108,0.8923059105873108,0.0,168.6512451171875,173.0,35812.64453125,0.0,2344.206298828125,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36563.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036589860916138,1.0,0.0,0.0,3.648458957672119,3.648483037948608,8.88203032900492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.18408203125,0.0,1535.6712646484375,1895.4371337890625,0.0,3437.667236328125,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176640868186951,0.3680591583251953,0.3340649902820587,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370141625404358,0.5528255701065063,0.5251985192298889,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983482122421265,0.4942174553871155,0.3466146886348724,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739441394805908,0.3120095133781433,0.2989500164985657,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816232204437256,0.2107100486755371,0.9659635424613952,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762882232666016,1.0,1.0,0.0,1.0,-2.9666476249694824,2.9666407108306885,7.072781045280863e-06,2.289980411529541,0.8924985527992249,0.8924985527992249,0.0,169.44021606445312,173.0,35155.41796875,0.0,2349.389404296875,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908730745315552,1.0,0.0,0.0,3.6401686668396,3.640192747116089,8.841711292006948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.49658203125,0.0,1525.591064453125,1895.4371337890625,0.0,3318.37158203125,0.9034484028816224,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174635767936707,0.3684426546096802,0.3343354761600494,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.936664879322052,0.5532916784286499,0.5255236029624939,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992971181869507,0.4966358542442322,0.3482328355312347,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739399075508118,0.3125982582569122,0.2994195818901062,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814318299293518,0.2109718471765518,0.9667328000068665,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771510004997253,1.0,1.0,0.0,1.0,-2.970792770385742,2.970785617828369,7.092380201356718e-06,2.293102502822876,0.8921380043029785,0.8921380043029785,0.0,169.9527130126953,176.0,35115.65625,0.0,2359.469970703125,1.0,281.2417907714844,283.5468444824219,290.99871826171875,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843095302581787,1.0,0.0,0.0,3.634765625,3.634789705276489,8.815483170110383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.1845703125,0.0,1518.8385009765625,1895.4371337890625,0.0,3256.953369140625,0.9021313190460204,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8175674676895142,0.3696910738945007,0.3353240489959717,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9366259574890136,0.5548543930053711,0.5268087387084961,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9016956686973572,0.5019967555999756,0.3518385887145996,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7745233774185181,0.3142629265785217,0.3008534014225006,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6817853450775146,0.2119795680046081,0.9706159234046936,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.0325012207031,1.0,0.5795583128929138,1.0,1.0,0.0,1.0,-2.9842448234558105,2.984237670898437,7.1565809776075184e-06,2.303410768508911,0.8951627612113953,0.8951627612113953,0.0,171.05035400390625,179.0,34509.3046875,0.0,2389.470947265625,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36051.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700743913650513,1.0,0.0,0.0,3.631883382797241,3.631907224655152,8.801508215583453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16552734375,0.0,1513.4930419921875,1895.4371337890625,0.0,3123.50830078125,0.9012896418571472,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8175674676895142,0.3696910738945007,0.3353240489959717,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9366259574890136,0.5548543930053711,0.5268087387084961,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9016956686973572,0.5019967555999756,0.3518385887145996,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7745233774185181,0.3142629265785217,0.3008534014225006,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6817853450775146,0.2119795680046081,0.9706159234046936,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.0325012207031,1.0,0.5795583128929138,1.0,1.0,0.0,1.0,-2.9842448234558105,2.984237670898437,7.1565809776075184e-06,2.303410768508911,0.8951627612113953,0.8951627612113953,0.0,171.05035400390625,179.0,34509.3046875,0.0,2389.470947265625,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36051.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700743913650513,1.0,0.0,0.0,3.631883382797241,3.631907224655152,8.801508215583453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16552734375,0.0,1513.4930419921875,1895.4371337890625,0.0,3123.50830078125,0.9012896418571472,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8179502487182617,0.3713842630386352,0.3367687165737152,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.9369099140167236,0.5569867491722107,0.5287099480628967,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.9043430685997008,0.5078591108322144,0.3558363616466522,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7754559516906738,0.3163811564445495,0.3027755916118622,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.682655394077301,0.2134506702423095,0.97684907913208,285.26641845703125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26690673828125,285.2684020996094,1.0,0.5827674865722656,1.0,1.0,0.0,1.0,-3.0028717517852783,3.002864360809326,7.246174845931819e-06,2.317777872085572,0.9013283252716064,0.9013283252716064,0.0,172.4224090576172,182.0,33957.74609375,0.0,2430.64404296875,1.0,281.8416442871094,284.067138671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35732.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859743595123291,1.0,0.0,0.0,3.6409409046173096,3.64096474647522,8.845462389217573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77099609375,0.0,1521.1142578125,1895.4371337890625,0.0,3026.60009765625,0.90309339761734,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8179502487182617,0.3713842630386352,0.3367687165737152,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.9369099140167236,0.5569867491722107,0.5287099480628967,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.9043430685997008,0.5078591108322144,0.3558363616466522,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7754559516906738,0.3163811564445495,0.3027755916118622,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.682655394077301,0.2134506702423095,0.97684907913208,285.26641845703125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26690673828125,285.2684020996094,1.0,0.5827674865722656,1.0,1.0,0.0,1.0,-3.0028717517852783,3.002864360809326,7.246174845931819e-06,2.317777872085572,0.9013283252716064,0.9013283252716064,0.0,172.4224090576172,182.0,33957.74609375,0.0,2430.64404296875,1.0,281.8416442871094,284.067138671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35732.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859743595123291,1.0,0.0,0.0,3.6409409046173096,3.64096474647522,8.845462389217573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77099609375,0.0,1521.1142578125,1895.4371337890625,0.0,3026.60009765625,0.90309339761734,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156302571296692,0.3711458444595337,0.3372456729412079,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337773323059082,0.557138979434967,0.5296192169189453,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903937578201294,0.511778712272644,0.359087735414505,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739697694778442,0.3173702657222748,0.3042059540748596,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6813885569572449,0.2141658961772918,0.9818991422653198,285.062744140625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861358046531677,1.0,1.0,0.0,1.0,-3.0162532329559326,3.01624608039856,7.31144837118336e-06,2.3283400535583496,0.9011866450309752,0.9011866450309752,0.0,175.33421325683594,185.0,34723.37109375,0.0,2470.394287109375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792390823364258,1.0,0.0,0.0,3.648014307022095,3.648038387298584,8.879865163180511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37939453125,0.0,1529.7357177734375,1895.4371337890625,0.0,3209.44921875,0.9047120809555054,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156302571296692,0.3711458444595337,0.3372456729412079,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337773323059082,0.557138979434967,0.5296192169189453,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903937578201294,0.511778712272644,0.359087735414505,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739697694778442,0.3173702657222748,0.3042059540748596,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6813885569572449,0.2141658961772918,0.9818991422653198,285.062744140625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861358046531677,1.0,1.0,0.0,1.0,-3.0162532329559326,3.01624608039856,7.31144837118336e-06,2.3283400535583496,0.9011866450309752,0.9011866450309752,0.0,175.33421325683594,185.0,34723.37109375,0.0,2470.394287109375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792390823364258,1.0,0.0,0.0,3.648014307022095,3.648038387298584,8.879865163180511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37939453125,0.0,1529.7357177734375,1895.4371337890625,0.0,3209.44921875,0.9047120809555054,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095614314079285,0.3692024052143097,0.3359755277633667,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.925972580909729,0.5552436709403992,0.5284173488616943,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8995763063430786,0.5139774680137634,0.3609766662120819,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690537571907043,0.3170134425163269,0.3043217360973358,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676789402961731,0.21377032995224,0.9821059107780457,284.8289794921875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886868238449097,1.0,1.0,0.0,1.0,-3.015951871871948,3.015944480895996,7.3102969508909155e-06,2.3282394409179688,0.8976495862007141,0.8976495862007141,0.0,179.8599853515625,188.0,35357.828125,0.0,2493.10693359375,1.0,281.2582397460937,283.5794982910156,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36070.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978853821754456,1.0,0.0,0.0,3.646294116973877,3.646318197250366,8.871492696016503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.61376953125,0.0,1529.5743408203125,1895.4371337890625,0.0,3383.865234375,0.904478132724762,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095614314079285,0.3692024052143097,0.3359755277633667,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.925972580909729,0.5552436709403992,0.5284173488616943,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8995763063430786,0.5139774680137634,0.3609766662120819,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690537571907043,0.3170134425163269,0.3043217360973358,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676789402961731,0.21377032995224,0.9821059107780457,284.8289794921875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886868238449097,1.0,1.0,0.0,1.0,-3.015951871871948,3.015944480895996,7.3102969508909155e-06,2.3282394409179688,0.8976495862007141,0.8976495862007141,0.0,179.8599853515625,188.0,35357.828125,0.0,2493.10693359375,1.0,281.2582397460937,283.5794982910156,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36070.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978853821754456,1.0,0.0,0.0,3.646294116973877,3.646318197250366,8.871492696016503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.61376953125,0.0,1529.5743408203125,1895.4371337890625,0.0,3383.865234375,0.904478132724762,1.0,0.0,3.0,1.0,0.0
12063900,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065036535263062,0.3686687350273132,0.3352578282356262,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221264719963074,0.5546374917030334,0.5276163816452026,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974950909614563,0.5155360698699951,0.3618588447570801,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665928602218628,0.3169789314270019,0.3042013645172119,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743969917297363,0.213608518242836,0.9812876582145692,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896934270858765,1.0,1.0,0.0,1.0,-3.014052629470825,3.014045238494873,7.300912329810671e-06,2.3266963958740234,0.8992071747779846,0.8992071747779846,0.0,181.99826049804688,188.0,34676.640625,0.0,2500.552978515625,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36000.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899438381195068,1.0,0.0,0.0,3.6459336280822754,3.6459574699401855,8.86973793967627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01953125,0.0,1528.654052734375,1895.4371337890625,0.0,3309.682373046875,0.9044134616851808,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8048741817474365,0.368719220161438,0.3351579010486603,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200077056884766,0.5546510815620422,0.527457058429718,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969282507896423,0.5176844596862793,0.3632351458072662,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653506398200989,0.317320317029953,0.3044359683990478,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731206774711609,0.213722363114357,0.9815475940704346,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907992720603943,1.0,1.0,0.0,1.0,-3.0159831047058105,3.0159757137298584,7.31006821297342e-06,2.328101634979248,0.9002982378005981,0.9002982378005981,0.0,183.4527282714844,191.0,34603.625,0.0,2511.658935546875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35923.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840863704681396,1.0,0.0,0.0,3.648126363754273,3.648150205612183,8.880409723133198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3408203125,0.0,1530.51611328125,1895.4371337890625,0.0,3254.863525390625,0.9048182368278505,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8009073138237,0.3674830794334411,0.3345834910869598,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151151180267334,0.5533968806266785,0.5268381834030151,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8950510025024414,0.5205487608909607,0.3656471073627472,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.762407124042511,0.3172748684883117,0.3047734200954437,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701918840408325,0.2134687751531601,0.9818565249443054,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124389648437,1.0,0.59295654296875,1.0,1.0,0.0,1.0,-3.018235206604004,3.018227815628052,7.321275461436016e-06,2.3299617767333984,0.8967711329460144,0.8967711329460144,0.0,186.72525024414065,194.0,35214.42578125,0.0,2532.730712890625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938496112823486,1.0,0.0,0.0,3.64487361907959,3.644897699356079,8.864581673151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57958984375,0.0,1528.345703125,1895.4371337890625,0.0,3346.189208984375,0.9041954874992372,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8009073138237,0.3674830794334411,0.3345834910869598,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151151180267334,0.5533968806266785,0.5268381834030151,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8950510025024414,0.5205487608909607,0.3656471073627472,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.762407124042511,0.3172748684883117,0.3047734200954437,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701918840408325,0.2134687751531601,0.9818565249443054,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124389648437,1.0,0.59295654296875,1.0,1.0,0.0,1.0,-3.018235206604004,3.018227815628052,7.321275461436016e-06,2.3299617767333984,0.8967711329460144,0.8967711329460144,0.0,186.72525024414065,194.0,35214.42578125,0.0,2532.730712890625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938496112823486,1.0,0.0,0.0,3.64487361907959,3.644897699356079,8.864581673151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57958984375,0.0,1528.345703125,1895.4371337890625,0.0,3346.189208984375,0.9041954874992372,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.797221302986145,0.3671903312206268,0.3339995443820953,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106405973434448,0.5530170202255249,0.5261402130126953,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934845924377441,0.5244342088699341,0.368069589138031,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596821188926697,0.3177177011966705,0.3050312101840973,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674222946166992,0.2135252952575683,0.981724739074707,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949340462684631,1.0,1.0,0.0,1.0,-3.019746780395508,3.019739389419556,7.328290394070791e-06,2.3309922218322754,0.8992258906364441,0.8992258906364441,0.0,189.77395629882807,197.0,34448.484375,0.0,2551.295166015625,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.1696472167969,293.1499938964844,293.1499938964844,281.8500061035156,35959.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791992664337158,1.0,0.0,0.0,3.645378589630127,3.645402669906616,8.86703844571457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53271484375,0.0,1527.7318115234375,1895.4371337890625,0.0,3209.075927734375,0.9042293429374696,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.797221302986145,0.3671903312206268,0.3339995443820953,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106405973434448,0.5530170202255249,0.5261402130126953,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934845924377441,0.5244342088699341,0.368069589138031,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596821188926697,0.3177177011966705,0.3050312101840973,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674222946166992,0.2135252952575683,0.981724739074707,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949340462684631,1.0,1.0,0.0,1.0,-3.019746780395508,3.019739389419556,7.328290394070791e-06,2.3309922218322754,0.8992258906364441,0.8992258906364441,0.0,189.77395629882807,197.0,34448.484375,0.0,2551.295166015625,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.1696472167969,293.1499938964844,293.1499938964844,281.8500061035156,35959.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791992664337158,1.0,0.0,0.0,3.645378589630127,3.645402669906616,8.86703844571457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53271484375,0.0,1527.7318115234375,1895.4371337890625,0.0,3209.075927734375,0.9042293429374696,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962963581085205,0.3681999742984772,0.3347278237342834,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.9092825055122375,0.5541194081306458,0.5269414186477661,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8946730494499207,0.529679000377655,0.3715572357177734,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7592707872390747,0.3191403746604919,0.3062268197536468,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6669093370437622,0.2143871784210205,0.9850245118141174,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.23583984375,1.0,0.5974953174591064,1.0,1.0,0.0,1.0,-3.0311737060546875,3.031166315078736,7.383680895145517e-06,2.339738368988037,0.9048665165901184,0.9048665165901184,0.0,191.67642211914065,200.0,33753.328125,0.0,2582.830322265625,1.0,281.841796875,284.0456848144531,290.96832275390625,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625926971435547,1.0,0.0,0.0,3.6553337574005127,3.655357837677002,8.91553384008148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.24951171875,0.0,1536.9447021484375,1895.4371337890625,0.0,3053.323486328125,0.906291365623474,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962963581085205,0.3681999742984772,0.3347278237342834,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.9092825055122375,0.5541194081306458,0.5269414186477661,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8946730494499207,0.529679000377655,0.3715572357177734,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7592707872390747,0.3191403746604919,0.3062268197536468,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6669093370437622,0.2143871784210205,0.9850245118141174,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.23583984375,1.0,0.5974953174591064,1.0,1.0,0.0,1.0,-3.0311737060546875,3.031166315078736,7.383680895145517e-06,2.339738368988037,0.9048665165901184,0.9048665165901184,0.0,191.67642211914065,200.0,33753.328125,0.0,2582.830322265625,1.0,281.841796875,284.0456848144531,290.96832275390625,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625926971435547,1.0,0.0,0.0,3.6553337574005127,3.655357837677002,8.91553384008148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.24951171875,0.0,1536.9447021484375,1895.4371337890625,0.0,3053.323486328125,0.906291365623474,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937368154525757,0.3675689697265625,0.3348129689693451,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062594175338744,0.5536258220672607,0.5271835923194885,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941365480422974,0.5331689715385437,0.3744992911815643,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576614022254944,0.319677859544754,0.3071953952312469,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654066443443298,0.214704617857933,0.9881322979927064,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002403497695923,1.0,1.0,0.0,1.0,-3.0400190353393555,3.040011644363404,7.42731253922102e-06,2.3467671871185303,0.9040763974189758,0.9040763974189758,0.0,194.58987426757807,203.0,34408.71875,0.0,2614.84130859375,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770377039909363,1.0,0.0,0.0,3.661753654479981,3.6617777347564697,8.946878438109707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.56396484375,0.0,1545.19775390625,1895.4371337890625,0.0,3188.813232421875,0.9077951312065125,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937368154525757,0.3675689697265625,0.3348129689693451,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062594175338744,0.5536258220672607,0.5271835923194885,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941365480422974,0.5331689715385437,0.3744992911815643,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576614022254944,0.319677859544754,0.3071953952312469,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654066443443298,0.214704617857933,0.9881322979927064,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002403497695923,1.0,1.0,0.0,1.0,-3.0400190353393555,3.040011644363404,7.42731253922102e-06,2.3467671871185303,0.9040763974189758,0.9040763974189758,0.0,194.58987426757807,203.0,34408.71875,0.0,2614.84130859375,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770377039909363,1.0,0.0,0.0,3.661753654479981,3.6617777347564697,8.946878438109707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.56396484375,0.0,1545.19775390625,1895.4371337890625,0.0,3188.813232421875,0.9077951312065125,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911928296089172,0.3666028082370758,0.3342349529266357,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034618735313416,0.5526242852210999,0.5265800952911377,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925901055335999,0.5342332124710083,0.3754681646823883,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7558120489120483,0.319459855556488,0.3072364926338196,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636511087417603,0.2144803553819656,0.988135814666748,284.8439025878906,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013659238815308,1.0,1.0,0.0,1.0,-3.039823055267334,3.039815664291382,7.426514912367565e-06,2.3466835021972656,0.9016603231430054,0.9016603231430054,0.0,196.63650512695312,203.0,34993.34765625,0.0,2625.072998046875,1.0,281.3008728027344,283.6061706542969,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880235552787781,1.0,0.0,0.0,3.661630153656006,3.661654472351074,8.946275329435593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.1005859375,0.0,1546.1033935546875,1895.4371337890625,0.0,3291.719482421875,0.9078166484832764,1.0,0.0,3.0,1.0,0.0
12064560,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879822850227356,0.3653509318828583,0.3332775831222534,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9000415802001953,0.5512543320655823,0.5255051255226135,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.8903738260269165,0.5349966287612915,0.3761222064495086,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7534006834030151,0.3189822435379028,0.3069705665111542,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613286733627319,0.2140290588140487,0.9869709610939026,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.775634765625,1.0,0.6022516489028931,1.0,1.0,0.0,1.0,-3.036450862884521,3.0364434719085693,7.410154466924723e-06,2.344125986099243,0.8997987508773804,0.8997987508773804,0.0,198.9604034423828,206.0,34950.1015625,0.0,2630.620361328125,1.0,281.2580261230469,283.5451965332031,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928534388542175,1.0,0.0,0.0,3.65840482711792,3.658428907394409,8.93052117589832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.75390625,0.0,1543.4068603515625,1895.4371337890625,0.0,3336.882568359375,0.9072148203849792,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.7813860774040222,0.3625127673149109,0.3310257196426391,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8929843902587891,0.5480244159698486,0.5228204131126404,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.885785698890686,0.5361338257789612,0.3771417737007141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7483623027801514,0.3176310360431671,0.3060174584388733,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.6563558578491211,0.2127437442541122,0.9827170968055724,284.55499267578125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.55322265625,1.0,0.6034662127494812,1.0,1.0,0.0,1.0,-3.0254876613616943,3.025480270385742,7.356789865298197e-06,2.3356828689575195,0.892651379108429,0.892651379108429,0.0,203.5181427001953,209.0,35551.1171875,0.0,2633.091552734375,1.0,280.9582214355469,283.2933044433594,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36418.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039676785469056,1.0,0.0,0.0,3.64365553855896,3.643679618835449,8.858658020471921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.857421875,0.0,1529.2510986328125,1895.4371337890625,0.0,3440.54052734375,0.9041245579719543,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.7813860774040222,0.3625127673149109,0.3310257196426391,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8929843902587891,0.5480244159698486,0.5228204131126404,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.885785698890686,0.5361338257789612,0.3771417737007141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7483623027801514,0.3176310360431671,0.3060174584388733,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.6563558578491211,0.2127437442541122,0.9827170968055724,284.55499267578125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.55322265625,1.0,0.6034662127494812,1.0,1.0,0.0,1.0,-3.0254876613616943,3.025480270385742,7.356789865298197e-06,2.3356828689575195,0.892651379108429,0.892651379108429,0.0,203.5181427001953,209.0,35551.1171875,0.0,2633.091552734375,1.0,280.9582214355469,283.2933044433594,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36418.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039676785469056,1.0,0.0,0.0,3.64365553855896,3.643679618835449,8.858658020471921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.857421875,0.0,1529.2510986328125,1895.4371337890625,0.0,3440.54052734375,0.9041245579719543,1.0,0.0,3.0,1.0,0.0
