time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.7770857810974121,0.361384779214859,0.3296246826648712,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464978218078613,0.520957350730896,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835487365722656,0.5391069054603577,0.3788674771785736,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450782656669617,0.317245751619339,0.3054388761520386,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529338359832764,0.2120942324399948,0.9792371988296508,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044858694076538,1.0,1.0,0.0,1.0,-3.018744945526123,3.018737554550171,7.3235542004113086e-06,2.330272436141968,0.8910746574401855,0.8910746574401855,0.0,206.6996459960937,212.0,34499.3515625,0.0,2636.551513671875,1.0,281.2420654296875,283.5101623535156,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850986361503601,1.0,0.0,0.0,3.6302809715271,3.6303048133850098,8.793743404567067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19091796875,0.0,1513.8394775390625,1895.4371337890625,0.0,3264.34228515625,0.9011111259460448,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.7770857810974121,0.361384779214859,0.3296246826648712,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464978218078613,0.520957350730896,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835487365722656,0.5391069054603577,0.3788674771785736,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450782656669617,0.317245751619339,0.3054388761520386,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529338359832764,0.2120942324399948,0.9792371988296508,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044858694076538,1.0,1.0,0.0,1.0,-3.018744945526123,3.018737554550171,7.3235542004113086e-06,2.330272436141968,0.8910746574401855,0.8910746574401855,0.0,206.6996459960937,212.0,34499.3515625,0.0,2636.551513671875,1.0,281.2420654296875,283.5101623535156,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850986361503601,1.0,0.0,0.0,3.6302809715271,3.6303048133850098,8.793743404567067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19091796875,0.0,1513.8394775390625,1895.4371337890625,0.0,3264.34228515625,0.9011111259460448,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758513689041138,0.3618098199367523,0.3297813832759857,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.886624813079834,0.5467172861099243,0.5208777785301208,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843822479248047,0.5437296032905579,0.3818799257278442,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443183064460754,0.3180764615535736,0.3060277700424194,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651995062828064,0.2124531418085098,0.9800778031349182,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061850190162659,1.0,1.0,0.0,1.0,-3.024166822433472,3.0241594314575195,7.349598945438629e-06,2.334336280822754,0.8928418159484863,0.8928418159484863,0.0,208.4293670654297,215.0,33682.828125,0.0,2655.910400390625,1.0,281.54156494140625,283.7592163085937,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36111.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640730381011963,1.0,0.0,0.0,3.625272512435913,3.6252963542938232,8.769495138949424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5908203125,0.0,1506.6627197265625,1895.4371337890625,0.0,3067.209716796875,0.8998467922210693,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758513689041138,0.3618098199367523,0.3297813832759857,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.886624813079834,0.5467172861099243,0.5208777785301208,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843822479248047,0.5437296032905579,0.3818799257278442,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443183064460754,0.3180764615535736,0.3060277700424194,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651995062828064,0.2124531418085098,0.9800778031349182,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061850190162659,1.0,1.0,0.0,1.0,-3.024166822433472,3.0241594314575195,7.349598945438629e-06,2.334336280822754,0.8928418159484863,0.8928418159484863,0.0,208.4293670654297,215.0,33682.828125,0.0,2655.910400390625,1.0,281.54156494140625,283.7592163085937,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36111.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640730381011963,1.0,0.0,0.0,3.625272512435913,3.6252963542938232,8.769495138949424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5908203125,0.0,1506.6627197265625,1895.4371337890625,0.0,3067.209716796875,0.8998467922210693,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.775754451751709,0.3629484474658966,0.3307022452354431,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8862044811248779,0.547861635684967,0.5218011140823364,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8863076567649841,0.5491304397583008,0.3855316638946533,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7446001768112183,0.3196075558662414,0.3073640465736389,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522166132926941,0.2134774476289749,0.9841770529747008,285.166748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586975097656,285.16815185546875,1.0,0.6086657643318176,1.0,1.0,0.0,1.0,-3.037301778793335,3.037294387817383,7.413490493490826e-06,2.3444366455078125,0.8975719213485718,0.8975719213485718,0.0,209.89244079589844,218.0,32955.6953125,0.0,2688.923095703125,1.0,281.8415832519531,284.0079040527344,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35834.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762605667114,1.0,0.0,0.0,3.630608320236206,3.630632162094116,8.795328767519095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7978515625,0.0,1510.4677734375,1895.4371337890625,0.0,2912.57470703125,0.9008488059043884,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.775754451751709,0.3629484474658966,0.3307022452354431,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8862044811248779,0.547861635684967,0.5218011140823364,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8863076567649841,0.5491304397583008,0.3855316638946533,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7446001768112183,0.3196075558662414,0.3073640465736389,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522166132926941,0.2134774476289749,0.9841770529747008,285.166748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586975097656,285.16815185546875,1.0,0.6086657643318176,1.0,1.0,0.0,1.0,-3.037301778793335,3.037294387817383,7.413490493490826e-06,2.3444366455078125,0.8975719213485718,0.8975719213485718,0.0,209.89244079589844,218.0,32955.6953125,0.0,2688.923095703125,1.0,281.8415832519531,284.0079040527344,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35834.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762605667114,1.0,0.0,0.0,3.630608320236206,3.630632162094116,8.795328767519095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7978515625,0.0,1510.4677734375,1895.4371337890625,0.0,2912.57470703125,0.9008488059043884,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7757431864738464,0.3636549115180969,0.3312688767910003,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.886039674282074,0.5486217141151428,0.5224334597587585,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.8872805833816528,0.55199134349823,0.3874487280845642,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.7448081970214844,0.3205229640007019,0.3081764876842499,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.6524514555931091,0.2141446620225906,0.9869674444198608,285.3319091796875,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.34149169921875,1.0,0.6101499795913696,1.0,1.0,0.0,1.0,-3.045376777648926,3.0453693866729736,7.452966656273929e-06,2.3506712913513184,0.9017183780670166,0.9017183780670166,0.0,210.74172973632807,218.0,32309.5,0.0,2709.079345703125,1.0,282.0982666015625,284.2008056640625,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35669.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382837176322937,1.0,0.0,0.0,3.637215375900269,3.6372392177581774,8.827369697428367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0439453125,0.0,1516.5247802734375,1895.4371337890625,0.0,2825.68408203125,0.9022523760795592,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.775977611541748,0.3644788861274719,0.3320231139659881,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8861154317855835,0.5495278239250183,0.5232874155044556,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.8884928226470947,0.5549831986427307,0.3895346820354461,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7452178597450256,0.3215496242046356,0.309140682220459,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.6529040932655334,0.2149205654859542,0.9903834462165833,285.3861999511719,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874816894531,1.0,0.6118102669715881,1.0,1.0,0.0,1.0,-3.055081844329834,3.0550742149353027,7.500554602302145e-06,2.3581669330596924,0.9052245616912842,0.9052245616912842,0.0,211.54855346679688,221.0,32268.11328125,0.0,2732.310302734375,1.0,282.1417541503906,284.25360107421875,291.0299377441406,293.0641174316406,293.1499938964844,293.1499938964844,281.8500061035156,35538.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350076675415039,1.0,0.0,0.0,3.6469688415527344,3.646992683410645,8.874775971889903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.04345703125,0.0,1526.3519287109375,1895.4371337890625,0.0,2795.109619140625,0.9043040871620178,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739589810371399,0.3640715777873993,0.3323580920696258,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.883758008480072,0.5492038726806641,0.5237610340118408,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882917761802673,0.5586770176887512,0.3926782608032226,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7441115975379944,0.3223049938678741,0.3103769719600677,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520687341690063,0.2155652791261673,0.9952196478843688,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150071024894714,1.0,1.0,0.0,1.0,-3.067150592803955,3.067143201828003,7.560517587990034e-06,2.3677279949188232,0.9063724875450134,0.9063724875450134,0.0,214.6809234619141,224.0,32920.0078125,0.0,2772.5,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536577224731445,1.0,0.0,0.0,3.6605613231658936,3.660585403442383,8.941052556110662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.681640625,0.0,1542.414794921875,1895.4371337890625,0.0,2969.540771484375,0.9073964953422546,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739589810371399,0.3640715777873993,0.3323580920696258,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.883758008480072,0.5492038726806641,0.5237610340118408,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882917761802673,0.5586770176887512,0.3926782608032226,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7441115975379944,0.3223049938678741,0.3103769719600677,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520687341690063,0.2155652791261673,0.9952196478843688,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150071024894714,1.0,1.0,0.0,1.0,-3.067150592803955,3.067143201828003,7.560517587990034e-06,2.3677279949188232,0.9063724875450134,0.9063724875450134,0.0,214.6809234619141,224.0,32920.0078125,0.0,2772.5,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536577224731445,1.0,0.0,0.0,3.6605613231658936,3.660585403442383,8.941052556110662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.681640625,0.0,1542.414794921875,1895.4371337890625,0.0,2969.540771484375,0.9073964953422546,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.768887460231781,0.3619876205921173,0.3309555053710937,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8782373666763306,0.5468643307685852,0.5221343040466309,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.884943962097168,0.560556173324585,0.394352376461029,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7404589056968689,0.3216858804225921,0.3102531433105469,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487297415733337,0.2150771617889404,0.9950498342514038,284.9307556152344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.92889404296875,1.0,0.6173185706138611,1.0,1.0,0.0,1.0,-3.06518030166626,3.0651726722717285,7.551122962468071e-06,2.366339683532715,0.9041337966918944,0.9041337966918944,0.0,219.3414459228516,227.0,33538.4296875,0.0,2792.951171875,1.0,281.55816650390625,283.748779296875,291.1638488769531,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35902.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721082210540771,1.0,0.0,0.0,3.665008068084717,3.665032148361206,8.962788342614658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.75244140625,0.0,1549.194580078125,1895.4371337890625,0.0,3142.586181640625,0.9085485935211182,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.768887460231781,0.3619876205921173,0.3309555053710937,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8782373666763306,0.5468643307685852,0.5221343040466309,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.884943962097168,0.560556173324585,0.394352376461029,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7404589056968689,0.3216858804225921,0.3102531433105469,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487297415733337,0.2150771617889404,0.9950498342514038,284.9307556152344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.92889404296875,1.0,0.6173185706138611,1.0,1.0,0.0,1.0,-3.06518030166626,3.0651726722717285,7.551122962468071e-06,2.366339683532715,0.9041337966918944,0.9041337966918944,0.0,219.3414459228516,227.0,33538.4296875,0.0,2792.951171875,1.0,281.55816650390625,283.748779296875,291.1638488769531,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35902.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721082210540771,1.0,0.0,0.0,3.665008068084717,3.665032148361206,8.962788342614658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.75244140625,0.0,1549.194580078125,1895.4371337890625,0.0,3142.586181640625,0.9085485935211182,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632443308830261,0.359384685754776,0.3289032280445099,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8720730543136597,0.5437544584274292,0.5195536017417908,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810141086578369,0.561843991279602,0.3954686820507049,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7361836433410645,0.3204429447650909,0.3093994259834289,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446410417556763,0.2139789313077926,0.991645872592926,284.7233581542969,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.72149658203125,1.0,0.6187640428543091,1.0,1.0,0.0,1.0,-3.0558390617370605,3.0558316707611084,7.505226676585153e-06,2.3591527938842773,0.8994067907333374,0.8994067907333374,0.0,224.03257751464844,230.0,34286.5390625,0.0,2798.851318359375,1.0,281.2581481933594,283.500732421875,291.1502685546875,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36167.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854804039001465,1.0,0.0,0.0,3.659638166427612,3.6596622467041016,8.936543736126623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04736328125,0.0,1545.173583984375,1895.4371337890625,0.0,3267.916259765625,0.9075251817703248,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632443308830261,0.359384685754776,0.3289032280445099,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8720730543136597,0.5437544584274292,0.5195536017417908,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810141086578369,0.561843991279602,0.3954686820507049,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7361836433410645,0.3204429447650909,0.3093994259834289,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446410417556763,0.2139789313077926,0.991645872592926,284.7233581542969,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.72149658203125,1.0,0.6187640428543091,1.0,1.0,0.0,1.0,-3.0558390617370605,3.0558316707611084,7.505226676585153e-06,2.3591527938842773,0.8994067907333374,0.8994067907333374,0.0,224.03257751464844,230.0,34286.5390625,0.0,2798.851318359375,1.0,281.2581481933594,283.500732421875,291.1502685546875,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36167.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854804039001465,1.0,0.0,0.0,3.659638166427612,3.6596622467041016,8.936543736126623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04736328125,0.0,1545.173583984375,1895.4371337890625,0.0,3267.916259765625,0.9075251817703248,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605850219727,0.3583713471889496,0.3276362717151642,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678898215293884,0.542232871055603,0.5177251100540161,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791441917419434,0.5649226903915405,0.3972742557525635,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333515882492065,0.3201029002666473,0.3088823556900024,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418009996414185,0.2134574204683303,0.9888265132904052,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199604868888855,1.0,1.0,0.0,1.0,-3.0502636432647705,3.05025601387024,7.477408416889375e-06,2.3546559810638428,0.8999853134155273,0.8999853134155273,0.0,227.33932495117188,233.0,33236.1328125,0.0,2804.99658203125,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674730658531189,1.0,0.0,0.0,3.655813455581665,3.6558375358581534,8.917874083635979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3408203125,0.0,1540.2535400390625,1895.4371337890625,0.0,3099.105712890625,0.9066407680511476,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605850219727,0.3583713471889496,0.3276362717151642,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678898215293884,0.542232871055603,0.5177251100540161,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791441917419434,0.5649226903915405,0.3972742557525635,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333515882492065,0.3201029002666473,0.3088823556900024,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418009996414185,0.2134574204683303,0.9888265132904052,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199604868888855,1.0,1.0,0.0,1.0,-3.0502636432647705,3.05025601387024,7.477408416889375e-06,2.3546559810638428,0.8999853134155273,0.8999853134155273,0.0,227.33932495117188,233.0,33236.1328125,0.0,2804.99658203125,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674730658531189,1.0,0.0,0.0,3.655813455581665,3.6558375358581534,8.917874083635979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3408203125,0.0,1540.2535400390625,1895.4371337890625,0.0,3099.105712890625,0.9066407680511476,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.7584309577941895,0.3578144609928131,0.3273828029632568,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8665403723716736,0.5414830446243286,0.5172617435455322,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8789311051368713,0.5663509964942932,0.3984873294830322,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325314879417419,0.3199849128723144,0.3089237809181213,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.640964150428772,0.213277980685234,0.9885326027870178,284.7582092285156,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.7500305175781,1.0,0.6207020282745361,1.0,1.0,0.0,1.0,-3.0505595207214355,3.0505521297454834,7.478930911020143e-06,2.354914665222168,0.8974418044090271,0.8974418044090271,0.0,228.60508728027344,233.0,33986.05859375,0.0,2812.169677734375,1.0,281.298583984375,283.5405578613281,291.1162109375,293.3684997558594,293.1499938964844,293.1499938964844,281.25,36175.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723405003547668,1.0,0.0,0.0,3.652626037597656,3.6526501178741455,8.902330250748491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.5,0.0,1537.403564453125,1895.4371337890625,0.0,3144.764404296875,0.9059399366378784,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.756636381149292,0.3568652868270874,0.3267237842082977,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8645452260971069,0.5403340458869934,0.5163888931274414,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8779944181442261,0.5673282146453857,0.399321973323822,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7312114238739014,0.3196129500865936,0.3087320923805237,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396902799606323,0.2129193842411041,0.9875642657279968,284.7076416015625,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.621350884437561,1.0,1.0,0.0,1.0,-3.0483314990997314,3.0483238697052,7.468122930731624e-06,2.3532421588897705,0.8952766060829163,0.8952766060829163,0.0,230.2745513916016,236.0,34001.515625,0.0,2816.4130859375,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36270.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752216100692749,1.0,0.0,0.0,3.646727085113525,3.646751165390015,8.873599313119485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.52001953125,0.0,1531.5523681640625,1895.4371337890625,0.0,3171.78515625,0.9047168493270874,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539494037628174,0.3562173545360565,0.3258737921714782,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614461421966553,0.5392699241638184,0.5151036977767944,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877083420753479,0.570755124092102,0.4014370143413543,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292379140853882,0.3196255266666412,0.3085995018482208,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377500295639038,0.2127399146556854,0.9863871932029724,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227241158485413,1.0,1.0,0.0,1.0,-3.046722173690796,3.046714782714844,7.459915195795474e-06,2.351862668991089,0.8957259654998779,0.8957259654998779,0.0,233.0424194335937,239.0,32981.05078125,0.0,2827.6044921875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594751358032227,1.0,0.0,0.0,3.6404354572296143,3.640459537506104,8.843007321956975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28564453125,0.0,1523.640625,1895.4371337890625,0.0,3024.08251953125,0.9032511115074158,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539494037628174,0.3562173545360565,0.3258737921714782,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614461421966553,0.5392699241638184,0.5151036977767944,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877083420753479,0.570755124092102,0.4014370143413543,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292379140853882,0.3196255266666412,0.3085995018482208,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377500295639038,0.2127399146556854,0.9863871932029724,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227241158485413,1.0,1.0,0.0,1.0,-3.046722173690796,3.046714782714844,7.459915195795474e-06,2.351862668991089,0.8957259654998779,0.8957259654998779,0.0,233.0424194335937,239.0,32981.05078125,0.0,2827.6044921875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594751358032227,1.0,0.0,0.0,3.6404354572296143,3.640459537506104,8.843007321956975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28564453125,0.0,1523.640625,1895.4371337890625,0.0,3024.08251953125,0.9032511115074158,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530490756034851,0.3566899299621582,0.3261595964431762,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601394891738892,0.5394430160522461,0.5150887966156006,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780239224433899,0.5754354000091553,0.4045519232749939,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287407517433167,0.3205252885818481,0.3093280792236328,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372482776641846,0.2133050560951233,0.9884520769119264,285.0704040527344,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.624690055847168,1.0,1.0,0.0,1.0,-3.054142951965332,3.05413556098938,7.496121725125704e-06,2.357516288757324,0.8989222049713135,0.8989222049713135,0.0,234.91542053222656,242.0,32010.169921875,0.0,2852.20263671875,1.0,281.8416748046875,283.9390563964844,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840496838092804,1.0,0.0,0.0,3.642235994338989,3.64226007461548,8.85175666098803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4716796875,0.0,1524.040283203125,1895.4371337890625,0.0,2846.357421875,0.9035126566886902,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530490756034851,0.3566899299621582,0.3261595964431762,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601394891738892,0.5394430160522461,0.5150887966156006,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780239224433899,0.5754354000091553,0.4045519232749939,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287407517433167,0.3205252885818481,0.3093280792236328,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372482776641846,0.2133050560951233,0.9884520769119264,285.0704040527344,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.624690055847168,1.0,1.0,0.0,1.0,-3.054142951965332,3.05413556098938,7.496121725125704e-06,2.357516288757324,0.8989222049713135,0.8989222049713135,0.0,234.91542053222656,242.0,32010.169921875,0.0,2852.20263671875,1.0,281.8416748046875,283.9390563964844,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840496838092804,1.0,0.0,0.0,3.642235994338989,3.64226007461548,8.85175666098803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4716796875,0.0,1524.040283203125,1895.4371337890625,0.0,2846.357421875,0.9035126566886902,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7527852654457092,0.3576758801937103,0.3269877731800079,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8594972491264343,0.5402858257293701,0.5157862901687622,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879577100276947,0.5806943774223328,0.408136785030365,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288469672203064,0.3219342529773712,0.3105970621109009,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.6374237537384033,0.2143567502498626,0.9928995370864868,285.2649841308594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655029296875,1.0,0.6272669434547424,1.0,1.0,0.0,1.0,-3.0671544075012207,3.067146778106689,7.56008967073285e-06,2.367543935775757,0.9047307968139648,0.9047307968139648,0.0,236.7022399902344,245.0,31119.607421875,-0.0,2887.745849609375,1.0,282.1417236328125,284.1741638183594,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35684.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236237168312073,1.0,0.0,0.0,3.653220176696777,3.6532442569732666,8.905226991373638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50439453125,0.0,1534.3917236328125,1895.4371337890625,0.0,2689.172607421875,0.9058018922805786,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7527852654457092,0.3576758801937103,0.3269877731800079,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8594972491264343,0.5402858257293701,0.5157862901687622,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879577100276947,0.5806943774223328,0.408136785030365,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288469672203064,0.3219342529773712,0.3105970621109009,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.6374237537384033,0.2143567502498626,0.9928995370864868,285.2649841308594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655029296875,1.0,0.6272669434547424,1.0,1.0,0.0,1.0,-3.0671544075012207,3.067146778106689,7.56008967073285e-06,2.367543935775757,0.9047307968139648,0.9047307968139648,0.0,236.7022399902344,245.0,31119.607421875,-0.0,2887.745849609375,1.0,282.1417236328125,284.1741638183594,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35684.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236237168312073,1.0,0.0,0.0,3.653220176696777,3.6532442569732666,8.905226991373638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50439453125,0.0,1534.3917236328125,1895.4371337890625,0.0,2689.172607421875,0.9058018922805786,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510364055633545,0.3570903241634369,0.3270599544048309,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573817610740662,0.5395533442497253,0.5157546401023865,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794445395469666,0.5840812921524048,0.4110040962696075,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278151512145996,0.3223935067653656,0.3114832937717438,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.636658787727356,0.2147935032844543,0.9965356588363647,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299522519111633,1.0,1.0,0.0,1.0,-3.076101541519165,3.076093912124634,7.604744951095199e-06,2.374652624130249,0.9049792885780334,0.9049792885780334,0.0,239.69503784179688,248.0,31977.169921875,-0.0,2921.579345703125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403617143630981,1.0,0.0,0.0,3.661822557449341,3.66184663772583,8.947214951149363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0625,0.0,1544.7979736328125,1895.4371337890625,0.0,2845.094970703125,0.9077702760696412,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510364055633545,0.3570903241634369,0.3270599544048309,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573817610740662,0.5395533442497253,0.5157546401023865,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794445395469666,0.5840812921524048,0.4110040962696075,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278151512145996,0.3223935067653656,0.3114832937717438,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.636658787727356,0.2147935032844543,0.9965356588363647,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299522519111633,1.0,1.0,0.0,1.0,-3.076101541519165,3.076093912124634,7.604744951095199e-06,2.374652624130249,0.9049792885780334,0.9049792885780334,0.0,239.69503784179688,248.0,31977.169921875,-0.0,2921.579345703125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403617143630981,1.0,0.0,0.0,3.661822557449341,3.66184663772583,8.947214951149363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0625,0.0,1544.7979736328125,1895.4371337890625,0.0,2845.094970703125,0.9077702760696412,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492940425872803,0.3562298715114593,0.3265455961227417,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554303646087646,0.538520097732544,0.5150865912437439,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784347772598267,0.5851271152496338,0.4119481742382049,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265550494194031,0.3221680521965027,0.3115023672580719,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355804800987244,0.2146494537591934,0.9968472123146056,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310573816299438,1.0,1.0,0.0,1.0,-3.0762181282043457,3.0762104988098145,7.605478458572179e-06,2.3748083114624023,0.9034009575843812,0.9034009575843812,0.0,241.7248687744141,248.0,32771.0546875,-0.0,2932.46435546875,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223327636719,293.1499938964844,293.1499938964844,281.54998779296875,35903.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534339070320129,1.0,0.0,0.0,3.6634738445281982,3.663497924804688,8.955286148193409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.44091796875,0.0,1547.4833984375,1895.4371337890625,0.0,2967.443603515625,0.9081767797470092,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7471101880073547,0.355121374130249,0.3257059156894684,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530195355415344,0.5371665358543396,0.5140101313591003,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769383430480957,0.5858727693557739,0.4125915169715881,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248877882957458,0.3217037916183471,0.3112406730651855,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6341090202331543,0.2142952978610992,0.99607914686203,284.8756408691406,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319431662559509,1.0,1.0,0.0,1.0,-3.0734543800354004,3.073446750640869,7.591929261252517e-06,2.372720956802368,0.9023061394691468,0.9023061394691468,0.0,243.9890594482422,251.0,32797.015625,-0.0,2938.695556640625,1.0,281.5580139160156,283.7016296386719,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,36000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605939149856567,1.0,0.0,0.0,3.662589311599731,3.6626133918762207,8.950962637754856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.28076171875,0.0,1547.2236328125,1895.4371337890625,0.0,3034.5751953125,0.9080765247344972,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7425589561462402,0.3525575399398803,0.3237020075321197,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480014801025391,0.5340145826339722,0.5113871097564697,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736956119537354,0.5868197083473206,0.413512647151947,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.721240222454071,0.3203725516796112,0.3103064298629761,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308163404464722,0.213204488158226,0.9926806092262268,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6723937988281,1.0,0.6331948041915894,1.0,1.0,0.0,1.0,-3.063795804977417,3.0637881755828857,7.544365416833898e-06,2.365297317504883,0.896957278251648,0.896957278251648,0.0,248.4452514648437,239.0,33639.32421875,-0.0,2942.308837890625,1.0,281.2581787109375,283.4617614746094,291.1678161621094,293.396240234375,293.1499938964844,293.1499938964844,281.54998779296875,36257.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765552639961243,1.0,0.0,0.0,3.6538050174713135,3.6538290977478014,8.908078257263696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.833984375,0.0,1539.336181640625,1895.4371337890625,0.0,3184.290283203125,0.9062846302986144,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7425589561462402,0.3525575399398803,0.3237020075321197,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480014801025391,0.5340145826339722,0.5113871097564697,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736956119537354,0.5868197083473206,0.413512647151947,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.721240222454071,0.3203725516796112,0.3103064298629761,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308163404464722,0.213204488158226,0.9926806092262268,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6723937988281,1.0,0.6331948041915894,1.0,1.0,0.0,1.0,-3.063795804977417,3.0637881755828857,7.544365416833898e-06,2.365297317504883,0.896957278251648,0.896957278251648,0.0,248.4452514648437,239.0,33639.32421875,-0.0,2942.308837890625,1.0,281.2581787109375,283.4617614746094,291.1678161621094,293.396240234375,293.1499938964844,293.1499938964844,281.54998779296875,36257.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765552639961243,1.0,0.0,0.0,3.6538050174713135,3.6538290977478014,8.908078257263696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.833984375,0.0,1539.336181640625,1895.4371337890625,0.0,3184.290283203125,0.9062846302986144,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.743381917476654,0.3514875769615173,0.322157621383667,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490836024284363,0.5323218703269958,0.5091750025749207,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771058320999146,0.5894786715507507,0.4148399531841278,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224656343460083,0.3198994398117065,0.3094128966331482,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316409111022949,0.212669089436531,0.9885836839675904,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299286484718323,1.0,1.0,0.0,1.0,-3.054866313934326,3.054858922958374,7.500103492930066e-06,2.3582561016082764,0.8967104554176331,0.8967104554176331,0.0,245.0039825439453,227.0,32457.94140625,-0.0,2906.215576171875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598172664642334,1.0,0.0,0.0,3.646564483642578,3.646588325500488,8.872808052728942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.41162109375,0.0,1530.6451416015625,1895.4371337890625,0.0,3027.291259765625,0.9046368598937988,1.0,0.0,3.0,1.0,0.0
