time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.743381917476654,0.3514875769615173,0.322157621383667,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490836024284363,0.5323218703269958,0.5091750025749207,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771058320999146,0.5894786715507507,0.4148399531841278,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224656343460083,0.3198994398117065,0.3094128966331482,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316409111022949,0.212669089436531,0.9885836839675904,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299286484718323,1.0,1.0,0.0,1.0,-3.054866313934326,3.054858922958374,7.500103492930066e-06,2.3582561016082764,0.8967104554176331,0.8967104554176331,0.0,245.0039825439453,227.0,32457.94140625,-0.0,2906.215576171875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598172664642334,1.0,0.0,0.0,3.646564483642578,3.646588325500488,8.872808052728942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.41162109375,0.0,1530.6451416015625,1895.4371337890625,0.0,3027.291259765625,0.9046368598937988,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.748878002166748,0.3517987728118896,0.3218683898448944,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553128838539124,0.5321465730667114,0.5083781480789185,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8861222267150879,0.5936740636825562,0.4172818660736084,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7279200553894043,0.320545345544815,0.3094508647918701,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6362944841384888,0.213065892457962,0.9877822995185852,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055168151855,1.0,1.0,0.0,1.0,-3.055569887161255,3.055562257766724,7.503308097511763e-06,2.358693838119507,0.8992125988006592,0.8992125988006592,0.0,236.38668823242188,215.0,31435.0390625,-0.0,2862.728759765625,1.0,281.8417358398437,283.8992004394531,290.99951171875,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837992250919342,1.0,0.0,0.0,3.646498203277588,3.646522045135498,8.872485182109813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21142578125,0.0,1529.150146484375,1895.4371337890625,0.0,2822.96240234375,0.9044989347457886,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.748878002166748,0.3517987728118896,0.3218683898448944,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553128838539124,0.5321465730667114,0.5083781480789185,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8861222267150879,0.5936740636825562,0.4172818660736084,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7279200553894043,0.320545345544815,0.3094508647918701,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6362944841384888,0.213065892457962,0.9877822995185852,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055168151855,1.0,1.0,0.0,1.0,-3.055569887161255,3.055562257766724,7.503308097511763e-06,2.358693838119507,0.8992125988006592,0.8992125988006592,0.0,236.38668823242188,215.0,31435.0390625,-0.0,2862.728759765625,1.0,281.8417358398437,283.8992004394531,290.99951171875,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837992250919342,1.0,0.0,0.0,3.646498203277588,3.646522045135498,8.872485182109813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21142578125,0.0,1529.150146484375,1895.4371337890625,0.0,2822.96240234375,0.9044989347457886,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.757108211517334,0.3527449369430542,0.3221784830093384,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8646026849746704,0.5327286720275879,0.5083348751068115,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.898351788520813,0.5985680222511292,0.4202391505241394,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358120083808899,0.3218338787555694,0.3100938200950622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434043049812317,0.2140794247388839,0.9896200895309448,285.2085266113281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.20965576171875,1.0,0.6199928522109985,1.0,1.0,0.0,1.0,-3.06242299079895,3.062415599822998,7.536909379268764e-06,2.3639445304870605,0.9042311310768129,0.9042311310768129,0.0,225.54624938964844,203.0,30469.458984375,-0.0,2819.897705078125,1.0,282.1417541503906,284.13140869140625,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35752.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189553022384644,1.0,0.0,0.0,3.6550137996673584,3.655037879943848,8.913973488233751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.1025390625,0.0,1536.8988037109375,1895.4371337890625,0.0,2645.8935546875,0.9062479734420776,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.757108211517334,0.3527449369430542,0.3221784830093384,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8646026849746704,0.5327286720275879,0.5083348751068115,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.898351788520813,0.5985680222511292,0.4202391505241394,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358120083808899,0.3218338787555694,0.3100938200950622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434043049812317,0.2140794247388839,0.9896200895309448,285.2085266113281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.20965576171875,1.0,0.6199928522109985,1.0,1.0,0.0,1.0,-3.06242299079895,3.062415599822998,7.536909379268764e-06,2.3639445304870605,0.9042311310768129,0.9042311310768129,0.0,225.54624938964844,203.0,30469.458984375,-0.0,2819.897705078125,1.0,282.1417541503906,284.13140869140625,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35752.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189553022384644,1.0,0.0,0.0,3.6550137996673584,3.655037879943848,8.913973488233751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.1025390625,0.0,1536.8988037109375,1895.4371337890625,0.0,2645.8935546875,0.9062479734420776,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616248726844788,0.3527476191520691,0.3222579061985016,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697381615638733,0.5325716733932495,0.5082652568817139,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049368500709534,0.6004024744033813,0.4216259717941284,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7401576042175293,0.3222373127937317,0.3104312121868133,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474227905273438,0.2144660949707031,0.9908339977264404,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172788143157959,1.0,1.0,0.0,1.0,-3.0659737586975098,3.0659661293029785,7.554606781923212e-06,2.36677360534668,0.903807818889618,0.903807818889618,0.0,219.9556579589844,203.0,31266.724609375,-0.0,2797.75341796875,1.0,281.8984375,283.959228515625,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277240991592407,1.0,0.0,0.0,3.658991575241089,3.659015655517578,8.933386652643094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.28369140625,0.0,1541.729736328125,1895.4371337890625,0.0,2727.26953125,0.9071186780929564,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654615640640259,0.3522302508354187,0.3217816948890686,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742370009422302,0.5318609476089478,0.5076016187667847,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110891819000244,0.6016193628311157,0.4224773347377777,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440017461776733,0.3222632706165313,0.3103982508182525,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510028839111328,0.2145745605230331,0.9908809661865234,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143072247505188,1.0,1.0,0.0,1.0,-3.065650701522827,3.065643310546875,7.553225259471219e-06,2.366612195968628,0.903733730316162,0.903733730316162,0.0,214.7859802246093,191.0,31318.705078125,-0.0,2770.066650390625,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834901750087738,1.0,0.0,0.0,3.6608283519744873,3.660852432250977,8.942357681007707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.6162109375,0.0,1544.255859375,1895.4371337890625,0.0,2794.12158203125,0.907599151134491,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7725222706794739,0.3503976762294769,0.3200059235095978,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.882693350315094,0.5295008420944214,0.5052886605262756,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234296083450316,0.6031104326248169,0.4234308004379272,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512253522872925,0.3215992450714111,0.3096100389957428,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576732993125916,0.2142054587602615,0.9882829785346984,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.8144226074219,1.0,0.6076187491416931,1.0,1.0,0.0,1.0,-3.0578198432922363,3.057812452316284,7.5148927862755954e-06,2.360653877258301,0.9002543091773987,0.9002543091773987,0.0,204.74961853027344,179.0,32104.712890625,-0.0,2702.203857421875,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36085.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552607297897339,1.0,0.0,0.0,3.65847420692444,3.658498287200928,8.93086053110892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.68701171875,0.0,1543.2545166015625,1895.4371337890625,0.0,2984.566162109375,0.9072129726409912,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7725222706794739,0.3503976762294769,0.3200059235095978,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.882693350315094,0.5295008420944214,0.5052886605262756,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234296083450316,0.6031104326248169,0.4234308004379272,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512253522872925,0.3215992450714111,0.3096100389957428,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576732993125916,0.2142054587602615,0.9882829785346984,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.8144226074219,1.0,0.6076187491416931,1.0,1.0,0.0,1.0,-3.0578198432922363,3.057812452316284,7.5148927862755954e-06,2.360653877258301,0.9002543091773987,0.9002543091773987,0.0,204.74961853027344,179.0,32104.712890625,-0.0,2702.203857421875,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36085.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552607297897339,1.0,0.0,0.0,3.65847420692444,3.658498287200928,8.93086053110892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.68701171875,0.0,1543.2545166015625,1895.4371337890625,0.0,2984.566162109375,0.9072129726409912,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.7779002785682678,0.3486418128013611,0.3182835578918457,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.8891796469688416,0.5272431969642639,0.5030364394187927,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.9330812692642212,0.6037570834159851,0.4237842857837677,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.7567374110221863,0.3206939399242401,0.3085912764072418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626705527305603,0.2135642021894455,0.9845499992370604,284.6336669921875,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6297912597656,1.0,0.6020000576972961,1.0,1.0,0.0,1.0,-3.047758817672729,3.0477514266967773,7.465568160114344e-06,2.3529059886932373,0.8954854607582092,0.8954854607582092,0.0,197.1367645263672,179.0,33007.9453125,-0.0,2642.972900390625,1.0,281.2705078125,283.43963623046875,291.1250305175781,293.3358154296875,293.1499938964844,293.1499938964844,281.25,36299.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702176213264465,1.0,0.0,0.0,3.650224208831787,3.650248289108277,8.89062675923924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.451171875,0.0,1535.65673828125,1895.4371337890625,0.0,3124.852294921875,0.9054981470108032,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.7797244787216187,0.3480533957481384,0.3176401555538177,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.8913883566856384,0.5264710187911987,0.5021966695785522,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162414550781,0.9363462328910828,0.603970468044281,0.4238340556621551,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.7586132287979126,0.3203634917736053,0.3081798255443573,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.6643528938293457,0.2133159041404724,0.983003795146942,284.616455078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.6145324707031,1.0,0.6000173687934875,1.0,1.0,0.0,1.0,-3.043682336807251,3.04367470741272,7.445582468790235e-06,2.3497471809387207,0.8941687941551208,0.8941687941551208,0.0,194.57620239257807,167.0,32983.12890625,-0.0,2621.80126953125,1.0,281.2582092285156,283.4235534667969,291.0985107421875,293.2906799316406,293.1499938964844,293.1499938964844,281.54998779296875,36347.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720014691352844,1.0,0.0,0.0,3.646397352218628,3.646421194076538,8.871994054970855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.2353515625,0.0,1531.7587890625,1895.4371337890625,0.0,3141.5849609375,0.904689610004425,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899508476257324,0.3471651971340179,0.3159745931625366,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032524824142456,0.5248599052429199,0.4997610747814178,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.9526598453521729,0.6066325902938843,0.4249215126037597,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7686765789985657,0.3199884295463562,0.3070688545703888,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733875870704651,0.2129903137683868,0.9783711433410645,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920796990394592,1.0,1.0,0.0,1.0,-3.0331413745880127,3.0331339836120605,7.39363440516172e-06,2.341411590576172,0.893075704574585,0.893075704574585,0.0,183.07223510742188,155.0,31744.68359375,-0.0,2542.049560546875,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36268.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554705381393433,1.0,0.0,0.0,3.635632753372192,3.635656595230103,8.819689583106083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98486328125,0.0,1519.2403564453125,1895.4371337890625,0.0,2986.532958984375,0.902259111404419,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899508476257324,0.3471651971340179,0.3159745931625366,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032524824142456,0.5248599052429199,0.4997610747814178,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.9526598453521729,0.6066325902938843,0.4249215126037597,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7686765789985657,0.3199884295463562,0.3070688545703888,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733875870704651,0.2129903137683868,0.9783711433410645,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920796990394592,1.0,1.0,0.0,1.0,-3.0331413745880127,3.0331339836120605,7.39363440516172e-06,2.341411590576172,0.893075704574585,0.893075704574585,0.0,183.07223510742188,155.0,31744.68359375,-0.0,2542.049560546875,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36268.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554705381393433,1.0,0.0,0.0,3.635632753372192,3.635656595230103,8.819689583106083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98486328125,0.0,1519.2403564453125,1895.4371337890625,0.0,2986.532958984375,0.902259111404419,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049089312553406,0.3476047813892364,0.315648466348648,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9215455055236816,0.5247228145599365,0.4988378286361694,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727954864501952,0.6108385324478149,0.427244484424591,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832813858985901,0.3206983208656311,0.3070055544376373,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866443157196045,0.2135582566261291,0.9775797724723816,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.584632933139801,1.0,1.0,0.0,1.0,-3.033395290374756,3.033387899398804,7.394589374598581e-06,2.3414878845214844,0.8947712182998657,0.8947712182998657,0.0,170.18338012695312,143.0,30734.830078125,-0.0,2475.843505859375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331137895584106,1.0,0.0,0.0,3.632071256637573,3.6320950984954834,8.802418847153604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93798828125,0.0,1513.880615234375,1895.4371337890625,0.0,2777.45068359375,0.9013386964797974,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049089312553406,0.3476047813892364,0.315648466348648,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9215455055236816,0.5247228145599365,0.4988378286361694,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727954864501952,0.6108385324478149,0.427244484424591,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832813858985901,0.3206983208656311,0.3070055544376373,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866443157196045,0.2135582566261291,0.9775797724723816,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.584632933139801,1.0,1.0,0.0,1.0,-3.033395290374756,3.033387899398804,7.394589374598581e-06,2.3414878845214844,0.8947712182998657,0.8947712182998657,0.0,170.18338012695312,143.0,30734.830078125,-0.0,2475.843505859375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331137895584106,1.0,0.0,0.0,3.632071256637573,3.6320950984954834,8.802418847153604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93798828125,0.0,1513.880615234375,1895.4371337890625,0.0,2777.45068359375,0.9013386964797974,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133753538131714,0.3480591177940368,0.3157089650630951,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327343106269836,0.5249414443969727,0.4986648261547088,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830294847488404,0.6132069826126099,0.4285953342914581,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.791926920413971,0.3212929368019104,0.3072138726711273,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945239305496216,0.2140668183565139,0.978239357471466,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.110107421875,1.0,0.5811281204223633,1.0,1.0,0.0,1.0,-3.035924196243286,3.035916805267334,7.406857548630796e-06,2.343411445617676,0.8971555829048157,0.8971555829048157,0.0,163.63771057128906,143.0,29885.681640625,-0.0,2446.686279296875,1.0,282.0982360839844,284.04510498046875,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35945.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202348947525024,1.0,0.0,0.0,3.63336181640625,3.63338565826416,8.808675033833424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.12841796875,0.0,1514.3328857421875,1895.4371337890625,0.0,2657.74560546875,0.9015739560127258,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224659562110901,0.348654955625534,0.31596839427948,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9451383948326112,0.5253298878669739,0.498727798461914,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9932337403297424,0.6157347559928894,0.4301356673240661,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016625046730042,0.3220307826995849,0.3076013624668121,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7033926844596863,0.2147121429443359,0.9796388745307922,285.14947509765625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.1506652832031,1.0,0.5777943134307861,1.0,1.0,0.0,1.0,-3.040309429168701,3.04030179977417,7.428219760186039e-06,2.34677529335022,0.8990085124969482,0.8990085124969482,0.0,156.99461364746094,131.0,29785.87890625,-0.0,2420.419677734375,1.0,282.1417236328125,284.0960998535156,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35839.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135532736778259,1.0,0.0,0.0,3.637331247329712,3.637355089187622,8.827933015709277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90478515625,0.0,1517.9200439453125,1895.4371337890625,0.0,2595.953125,0.9023526906967164,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8379345536231995,0.3500418066978454,0.3167538344860077,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9650759696960448,0.5263592004776001,0.4991978406906128,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.9990000128746032,0.6225919127464294,0.4176128208637237,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8179419040679932,0.3237128555774688,0.3087067604064941,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.7182830572128296,0.2162131667137146,0.9840813279151917,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.34771728515625,1.0,0.5704900622367859,1.0,1.0,0.0,1.0,-3.033461809158325,3.033454418182373,7.395525244646706e-06,2.3417983055114746,0.9059507250785828,0.9059507250785828,0.0,146.34674072265625,134.0,28874.654296875,-0.0,2352.603759765625,1.0,282.4416809082031,284.3290405273437,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35576.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975314259529114,1.0,0.0,0.0,3.652330636978149,3.65235447883606,8.900890406948747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9580078125,0.0,1532.5931396484375,1895.4371337890625,0.0,2448.87744140625,0.9055275321006776,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8379345536231995,0.3500418066978454,0.3167538344860077,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9650759696960448,0.5263592004776001,0.4991978406906128,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.9990000128746032,0.6225919127464294,0.4176128208637237,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8179419040679932,0.3237128555774688,0.3087067604064941,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.7182830572128296,0.2162131667137146,0.9840813279151917,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.34771728515625,1.0,0.5704900622367859,1.0,1.0,0.0,1.0,-3.033461809158325,3.033454418182373,7.395525244646706e-06,2.3417983055114746,0.9059507250785828,0.9059507250785828,0.0,146.34674072265625,134.0,28874.654296875,-0.0,2352.603759765625,1.0,282.4416809082031,284.3290405273437,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35576.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975314259529114,1.0,0.0,0.0,3.652330636978149,3.65235447883606,8.900890406948747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9580078125,0.0,1532.5931396484375,1895.4371337890625,0.0,2448.87744140625,0.9055275321006776,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.845102846622467,0.3497380018234253,0.3168346881866455,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.973382830619812,0.5256813168525696,0.4989548623561859,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307377219200134,0.4066106975078583,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.825432300567627,0.324301153421402,0.309468150138855,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252639532089233,0.2170431613922119,0.9881830215454102,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.29498291015625,285.13348388671875,1.0,0.5670070052146912,1.0,1.0,0.0,1.0,-3.025876045227051,3.025868654251098,7.358193670370383e-06,2.335776329040528,0.9066928625106812,0.9066928625106812,0.0,141.58865356445312,137.0,29534.232421875,-0.0,2314.1845703125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815473198890686,1.0,0.0,0.0,3.664241552352905,3.6642656326293945,8.959040656009165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06689453125,0.0,1546.8486328125,1895.4371337890625,0.0,2613.68408203125,0.908249855041504,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.845102846622467,0.3497380018234253,0.3168346881866455,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.973382830619812,0.5256813168525696,0.4989548623561859,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307377219200134,0.4066106975078583,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.825432300567627,0.324301153421402,0.309468150138855,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252639532089233,0.2170431613922119,0.9881830215454102,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.29498291015625,285.13348388671875,1.0,0.5670070052146912,1.0,1.0,0.0,1.0,-3.025876045227051,3.025868654251098,7.358193670370383e-06,2.335776329040528,0.9066928625106812,0.9066928625106812,0.0,141.58865356445312,137.0,29534.232421875,-0.0,2314.1845703125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815473198890686,1.0,0.0,0.0,3.664241552352905,3.6642656326293945,8.959040656009165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06689453125,0.0,1546.8486328125,1895.4371337890625,0.0,2613.68408203125,0.908249855041504,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456390500068665,0.348108172416687,0.3155628144741058,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9741082787513732,0.5234857797622681,0.4971372187137604,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362549662590027,0.4041731655597687,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266749978065491,0.3237089812755584,0.3091060221195221,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.726686418056488,0.2169444262981414,0.9885019063949584,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.9235534667969,1.0,0.5654796957969666,1.0,1.0,0.0,1.0,-3.019179582595825,3.019172191619873,7.325563274207525e-06,2.330565452575684,0.9046443104743958,0.9046443104743958,0.0,140.34963989257812,140.0,30344.94140625,-0.0,2295.666259765625,1.0,281.85809326171875,283.8389892578125,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35918.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365907073020935,1.0,0.0,0.0,3.6680612564086914,3.66808557510376,8.977728498393844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.70556640625,0.0,1552.7425537109375,1895.4371337890625,0.0,2809.879150390625,0.9092438220977784,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456390500068665,0.348108172416687,0.3155628144741058,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9741082787513732,0.5234857797622681,0.4971372187137604,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362549662590027,0.4041731655597687,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266749978065491,0.3237089812755584,0.3091060221195221,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.726686418056488,0.2169444262981414,0.9885019063949584,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.9235534667969,1.0,0.5654796957969666,1.0,1.0,0.0,1.0,-3.019179582595825,3.019172191619873,7.325563274207525e-06,2.330565452575684,0.9046443104743958,0.9046443104743958,0.0,140.34963989257812,140.0,30344.94140625,-0.0,2295.666259765625,1.0,281.85809326171875,283.8389892578125,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35918.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365907073020935,1.0,0.0,0.0,3.6680612564086914,3.66808557510376,8.977728498393844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.70556640625,0.0,1552.7425537109375,1895.4371337890625,0.0,2809.879150390625,0.9092438220977784,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8425588011741638,0.3459055125713348,0.3137376606464386,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.97075355052948,0.5205779671669006,0.4945887327194214,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9990000128746032,0.6394008994102478,0.4064765870571136,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243868947029114,0.3224707543849945,0.3081077933311462,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248580455780029,0.2162215858697891,0.9860739707946776,284.7178955078125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.7160949707031,1.0,0.565055787563324,1.0,1.0,0.0,1.0,-3.0125720500946045,3.0125648975372314,7.293445833056467e-06,2.3254270553588867,0.899840772151947,0.899840772151947,0.0,140.99899291992188,143.0,31138.560546875,-0.0,2287.087158203125,1.0,281.5581359863281,283.5936889648437,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36180.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534938097000122,1.0,0.0,0.0,3.662207841873169,3.662231922149658,8.949097605182033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.71142578125,0.0,1548.1453857421875,1895.4371337890625,0.0,2968.004638671875,0.908109486103058,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8425588011741638,0.3459055125713348,0.3137376606464386,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.97075355052948,0.5205779671669006,0.4945887327194214,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9990000128746032,0.6394008994102478,0.4064765870571136,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243868947029114,0.3224707543849945,0.3081077933311462,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248580455780029,0.2162215858697891,0.9860739707946776,284.7178955078125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.7160949707031,1.0,0.565055787563324,1.0,1.0,0.0,1.0,-3.0125720500946045,3.0125648975372314,7.293445833056467e-06,2.3254270553588867,0.899840772151947,0.899840772151947,0.0,140.99899291992188,143.0,31138.560546875,-0.0,2287.087158203125,1.0,281.5581359863281,283.5936889648437,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36180.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534938097000122,1.0,0.0,0.0,3.662207841873169,3.662231922149658,8.949097605182033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.71142578125,0.0,1548.1453857421875,1895.4371337890625,0.0,2968.004638671875,0.908109486103058,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.8403028249740601,0.3446859419345855,0.31275075674057,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.968176245689392,0.5189784169197083,0.4932032823562622,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.9990000128746032,0.6402798891067505,0.4086511433124542,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.8225046992301941,0.3217132985591888,0.3074910044670105,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738220214844,0.723231315612793,0.2157040685415268,0.9842056035995485,284.5690002441406,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604248046875,1.0,0.5650954842567444,1.0,1.0,0.0,1.0,-3.0093469619750977,3.009339570999145,7.277790700754849e-06,2.3229176998138428,0.8958547711372375,0.8958547711372375,0.0,141.7381591796875,143.0,31932.53515625,-0.0,2285.077880859375,1.0,281.301025390625,283.4075622558594,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36339.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629908561706543,1.0,0.0,0.0,3.655429363250733,3.6554534435272217,8.915999956116138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.22900390625,0.0,1541.7608642578125,1895.4371337890625,0.0,3057.058349609375,0.90666663646698,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.8375234007835388,0.3433721959590912,0.3116157352924347,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.9649307131767272,0.5172702670097351,0.4916500449180603,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9990000128746032,0.6407375335693359,0.4114819765090942,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.820111870765686,0.3208621740341186,0.3067487478256225,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51806640625,0.7211146354675293,0.2150833010673523,0.981774926185608,284.51715087890625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.25201416015625,284.5155029296875,1.0,0.5652265548706055,1.0,1.0,0.0,1.0,-3.005704164505005,3.005697011947632,7.2601442298037e-06,2.320089340209961,0.8924042582511902,0.8924042582511902,0.0,142.73016357421875,146.0,31966.732421875,-0.0,2283.61767578125,1.0,281.2582092285156,283.35711669921875,290.9161682128906,293.0453186035156,293.1499938964844,293.1499938964844,281.54998779296875,36472.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667736053466797,1.0,0.0,0.0,3.64548921585083,3.6455132961273193,8.867576184456993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.06201171875,0.0,1531.6875,1895.4371337890625,0.0,3092.5439453125,0.9045717120170592,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334162831306458,0.3423177003860473,0.3102884590625763,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597122669219972,0.5154718160629272,0.4895354211330414,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9990000128746032,0.6431205868721008,0.4162246286869049,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164221048355103,0.3202207088470459,0.3058772683143616,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177690267562866,0.214552491903305,0.9786134958267212,284.6864624023437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659183859825134,1.0,1.0,0.0,1.0,-3.002411127090454,3.002403736114502,7.243928394018439e-06,2.317412137985229,0.8902570009231567,0.8902570009231567,0.0,144.5162811279297,149.0,30902.376953125,-0.0,2286.859375,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483088612556458,1.0,0.0,0.0,3.6298866271972656,3.629910469055176,8.791832328824967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49755859375,0.0,1513.8507080078125,1895.4371337890625,0.0,2919.433837890625,0.9010651111602784,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334162831306458,0.3423177003860473,0.3102884590625763,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597122669219972,0.5154718160629272,0.4895354211330414,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9990000128746032,0.6431205868721008,0.4162246286869049,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164221048355103,0.3202207088470459,0.3058772683143616,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177690267562866,0.214552491903305,0.9786134958267212,284.6864624023437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659183859825134,1.0,1.0,0.0,1.0,-3.002411127090454,3.002403736114502,7.243928394018439e-06,2.317412137985229,0.8902570009231567,0.8902570009231567,0.0,144.5162811279297,149.0,30902.376953125,-0.0,2286.859375,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483088612556458,1.0,0.0,0.0,3.6298866271972656,3.629910469055176,8.791832328824967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49755859375,0.0,1513.8507080078125,1895.4371337890625,0.0,2919.433837890625,0.9010651111602784,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538763999939,0.3425361216068268,0.3103097975254059,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568827748298644,0.5151320099830627,0.4889892637729645,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473596096038818,0.4192549884319305,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147644400596619,0.3206889927387237,0.3061443567276001,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163230776786804,0.2149177491664886,0.979572594165802,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674052238464355,1.0,1.0,0.0,1.0,-3.006889820098877,3.006882667541504,7.2653529059607536e-06,2.320781946182251,0.8909211158752441,0.8909211158752441,0.0,145.93101501464844,152.0,29934.87109375,-0.0,2302.177978515625,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256979584693909,1.0,0.0,0.0,3.621645212173462,3.621669054031372,8.751955533625733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.21728515625,0.0,1503.3433837890625,1895.4371337890625,0.0,2708.435302734375,0.8990975618362427,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538763999939,0.3425361216068268,0.3103097975254059,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568827748298644,0.5151320099830627,0.4889892637729645,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473596096038818,0.4192549884319305,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147644400596619,0.3206889927387237,0.3061443567276001,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163230776786804,0.2149177491664886,0.979572594165802,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674052238464355,1.0,1.0,0.0,1.0,-3.006889820098877,3.006882667541504,7.2653529059607536e-06,2.320781946182251,0.8909211158752441,0.8909211158752441,0.0,145.93101501464844,152.0,29934.87109375,-0.0,2302.177978515625,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256979584693909,1.0,0.0,0.0,3.621645212173462,3.621669054031372,8.751955533625733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.21728515625,0.0,1503.3433837890625,1895.4371337890625,0.0,2708.435302734375,0.8990975618362427,1.0,0.0,3.0,1.0,0.0
