time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304707407951355,0.3433435559272766,0.3109539449214935,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9549195766448976,0.5155230164527893,0.4892452955245971,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527199745178223,0.4218900501728058,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139282464981079,0.3217804431915283,0.3070828020572662,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7157792448997498,0.2158654630184173,0.9834195971488952,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.0827331542969,1.0,0.5696430206298828,1.0,1.0,0.0,1.0,-3.0168874263763428,3.01688003540039,7.313651622098405e-06,2.328458070755005,0.8943098187446594,0.8943098187446594,0.0,147.41416931152344,155.0,29087.142578125,-0.0,2327.898193359375,1.0,282.1415100097656,284.0566711425781,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35950.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063815236091614,1.0,0.0,0.0,3.62262749671936,3.6226511001586914,8.756703664403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90234375,0.0,1502.556640625,1895.4371337890625,0.0,2529.91162109375,0.8991472125053406,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304707407951355,0.3433435559272766,0.3109539449214935,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9549195766448976,0.5155230164527893,0.4892452955245971,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527199745178223,0.4218900501728058,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139282464981079,0.3217804431915283,0.3070828020572662,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7157792448997498,0.2158654630184173,0.9834195971488952,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.0827331542969,1.0,0.5696430206298828,1.0,1.0,0.0,1.0,-3.0168874263763428,3.01688003540039,7.313651622098405e-06,2.328458070755005,0.8943098187446594,0.8943098187446594,0.0,147.41416931152344,155.0,29087.142578125,-0.0,2327.898193359375,1.0,282.1415100097656,284.0566711425781,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35950.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063815236091614,1.0,0.0,0.0,3.62262749671936,3.6226511001586914,8.756703664403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90234375,0.0,1502.556640625,1895.4371337890625,0.0,2529.91162109375,0.8991472125053406,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.8298308849334717,0.3446785509586334,0.3120700716972351,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.95342618227005,0.5165349245071411,0.4900917708873749,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.9990000128746032,0.6589704751968384,0.4244559407234192,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.8135563135147095,0.3233779966831207,0.3085114657878876,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7157930731773376,0.217286467552185,0.9894594550132751,285.31121826171875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129272460937,1.0,0.5725417137145996,1.0,1.0,0.0,1.0,-3.0313050746917725,3.0312976837158203,7.38368271413492e-06,2.339568853378296,0.9010294675827026,0.9010294675827026,0.0,149.0552215576172,158.0,28462.482421875,-0.0,2362.687255859375,1.0,282.4415588378906,284.30963134765625,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35645.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917980551719666,1.0,0.0,0.0,3.634953260421753,3.634977102279663,8.816393233246345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7060546875,0.0,1513.8524169921875,1895.4371337890625,0.0,2396.685791015625,0.9016915559768676,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.8298308849334717,0.3446785509586334,0.3120700716972351,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.95342618227005,0.5165349245071411,0.4900917708873749,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.9990000128746032,0.6589704751968384,0.4244559407234192,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.8135563135147095,0.3233779966831207,0.3085114657878876,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7157930731773376,0.217286467552185,0.9894594550132751,285.31121826171875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129272460937,1.0,0.5725417137145996,1.0,1.0,0.0,1.0,-3.0313050746917725,3.0312976837158203,7.38368271413492e-06,2.339568853378296,0.9010294675827026,0.9010294675827026,0.0,149.0552215576172,158.0,28462.482421875,-0.0,2362.687255859375,1.0,282.4415588378906,284.30963134765625,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35645.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917980551719666,1.0,0.0,0.0,3.634953260421753,3.634977102279663,8.816393233246345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7060546875,0.0,1513.8524169921875,1895.4371337890625,0.0,2396.685791015625,0.9016915559768676,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291661143302917,0.3447924256324768,0.312534749507904,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522678256034852,0.5165109634399414,0.4904465675354004,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6614028215408325,0.4261859655380249,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8130888342857361,0.3238596022129059,0.3092167675495147,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155945897102356,0.217808723449707,0.9926440715789796,285.16131591796875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741702914237976,1.0,1.0,0.0,1.0,-3.039049863815308,3.0390424728393555,7.421607278956799e-06,2.3456084728240967,0.9010093808174132,0.9010093808174132,0.0,150.09115600585938,158.0,29136.685546875,-0.0,2382.29443359375,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034423589706421,1.0,0.0,0.0,3.641077995300293,3.641101837158203,8.846128594086622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.275390625,0.0,1520.9974365234375,1895.4371337890625,0.0,2502.93994140625,0.9030314683914183,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271990418434143,0.3443099856376648,0.3123573362827301,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495623111724854,0.5158544778823853,0.4901165664196014,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628872752189636,0.4292139410972595,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114407062530518,0.3238902688026428,0.3094708025455475,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143394351005554,0.2179868072271347,0.9943371415138244,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757436156272888,1.0,1.0,0.0,1.0,-3.0444254875183105,3.04441785812378,7.448053111147601e-06,2.3498282432556152,0.901431918144226,0.901431918144226,0.0,151.5810546875,161.0,29217.03515625,-0.0,2399.958740234375,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128199577331543,1.0,0.0,0.0,3.644866943359375,3.644891023635864,8.864549272402655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.3828125,0.0,1525.67333984375,1895.4371337890625,0.0,2589.185791015625,0.9039536118507384,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213755488395691,0.3424323499202728,0.3110610544681549,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.94169682264328,0.5134881734848022,0.4883427917957306,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.6637401580810547,0.4372454583644867,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061580657958984,0.3231133818626404,0.3091268539428711,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099180221557617,0.2176124155521392,0.994374454021454,284.884765625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831481933594,1.0,0.5785952210426331,1.0,1.0,0.0,1.0,-3.0500285625457764,3.050020933151245,7.475714937754674e-06,2.3542463779449463,0.898710310459137,0.898710310459137,0.0,155.2232666015625,164.0,29987.41796875,-0.0,2429.301025390625,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.82879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35985.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360031247138977,1.0,0.0,0.0,3.646164894104004,3.646188735961914,8.870863439369714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78515625,0.0,1528.79931640625,1895.4371337890625,0.0,2804.396484375,0.9043916463851928,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213755488395691,0.3424323499202728,0.3110610544681549,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.94169682264328,0.5134881734848022,0.4883427917957306,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.6637401580810547,0.4372454583644867,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061580657958984,0.3231133818626404,0.3091268539428711,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099180221557617,0.2176124155521392,0.994374454021454,284.884765625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831481933594,1.0,0.5785952210426331,1.0,1.0,0.0,1.0,-3.0500285625457764,3.050020933151245,7.475714937754674e-06,2.3542463779449463,0.898710310459137,0.898710310459137,0.0,155.2232666015625,164.0,29987.41796875,-0.0,2429.301025390625,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.82879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35985.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360031247138977,1.0,0.0,0.0,3.646164894104004,3.646188735961914,8.870863439369714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78515625,0.0,1528.79931640625,1895.4371337890625,0.0,2804.396484375,0.9043916463851928,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816435694694519,0.3418591618537903,0.3102045953273773,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9347203969955444,0.5123488306999207,0.4869096279144287,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.6654622554779053,0.4444820284843445,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014006018638611,0.323025494813919,0.3088520765304565,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057191133499146,0.2175774425268173,0.993826985359192,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.08172607421875,1.0,0.581200122833252,1.0,1.0,0.0,1.0,-3.054980993270874,3.0549733638763428,7.499846105929464e-06,2.357999324798584,0.9020135998725892,0.9020135998725892,0.0,158.5475616455078,167.0,29246.740234375,-0.0,2455.879150390625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233413100242615,1.0,0.0,0.0,3.651004076004028,3.6510281562805176,8.894426173355896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1025390625,0.0,1533.1112060546875,1895.4371337890625,0.0,2686.552001953125,0.9054061770439148,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816435694694519,0.3418591618537903,0.3102045953273773,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9347203969955444,0.5123488306999207,0.4869096279144287,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.6654622554779053,0.4444820284843445,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014006018638611,0.323025494813919,0.3088520765304565,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057191133499146,0.2175774425268173,0.993826985359192,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.08172607421875,1.0,0.581200122833252,1.0,1.0,0.0,1.0,-3.054980993270874,3.0549733638763428,7.499846105929464e-06,2.357999324798584,0.9020135998725892,0.9020135998725892,0.0,158.5475616455078,167.0,29246.740234375,-0.0,2455.879150390625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233413100242615,1.0,0.0,0.0,3.651004076004028,3.6510281562805176,8.894426173355896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1025390625,0.0,1533.1112060546875,1895.4371337890625,0.0,2686.552001953125,0.9054061770439148,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120192885398865,0.3405860364437103,0.3095514178276062,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9285075664520264,0.5105964541435242,0.4857661724090576,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662331819534302,0.4511111974716186,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973074913024902,0.3225966393947601,0.3088127076625824,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7021065354347229,0.2173237949609756,0.9940817952156068,284.872802734375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838231444358826,1.0,1.0,0.0,1.0,-3.061055421829224,3.0610477924346924,7.5298926276445854e-06,2.362768650054932,0.899296760559082,0.899296760559082,0.0,161.7081298828125,170.0,29942.103515625,-0.0,2483.792724609375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354958891868591,1.0,0.0,0.0,3.650986671447754,3.651010513305664,8.894340908227605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13623046875,0.0,1534.48046875,1895.4371337890625,0.0,2799.663818359375,0.9055023789405824,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120192885398865,0.3405860364437103,0.3095514178276062,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9285075664520264,0.5105964541435242,0.4857661724090576,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662331819534302,0.4511111974716186,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973074913024902,0.3225966393947601,0.3088127076625824,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7021065354347229,0.2173237949609756,0.9940817952156068,284.872802734375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838231444358826,1.0,1.0,0.0,1.0,-3.061055421829224,3.0610477924346924,7.5298926276445854e-06,2.362768650054932,0.899296760559082,0.899296760559082,0.0,161.7081298828125,170.0,29942.103515625,-0.0,2483.792724609375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354958891868591,1.0,0.0,0.0,3.650986671447754,3.651010513305664,8.894340908227605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13623046875,0.0,1534.48046875,1895.4371337890625,0.0,2799.663818359375,0.9055023789405824,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076857328414917,0.3402012884616852,0.3089085221290588,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922546923160553,0.5096994042396545,0.4846088290214538,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678599119186401,0.4575413763523102,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933706641197205,0.3226923942565918,0.3087301552295685,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985677480697632,0.2173923403024673,0.9939712285995485,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863186120986938,1.0,1.0,0.0,1.0,-3.066383123397827,3.066375732421875,7.555977390438784e-06,2.366818189620972,0.9026695489883424,0.9026695489883424,0.0,164.78512573242188,173.0,29260.05078125,-0.0,2509.965576171875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212487697601318,1.0,0.0,0.0,3.6549925804138175,3.655016422271729,8.913869464777235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88525390625,0.0,1537.7227783203125,1895.4371337890625,0.0,2667.14208984375,0.9063159227371216,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076857328414917,0.3402012884616852,0.3089085221290588,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922546923160553,0.5096994042396545,0.4846088290214538,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678599119186401,0.4575413763523102,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933706641197205,0.3226923942565918,0.3087301552295685,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985677480697632,0.2173923403024673,0.9939712285995485,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863186120986938,1.0,1.0,0.0,1.0,-3.066383123397827,3.066375732421875,7.555977390438784e-06,2.366818189620972,0.9026695489883424,0.9026695489883424,0.0,164.78512573242188,173.0,29260.05078125,-0.0,2509.965576171875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212487697601318,1.0,0.0,0.0,3.6549925804138175,3.655016422271729,8.913869464777235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88525390625,0.0,1537.7227783203125,1895.4371337890625,0.0,2667.14208984375,0.9063159227371216,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060535192489624,0.3398296236991882,0.3088670969009399,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202625155448914,0.5091097950935364,0.4843485653400421,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684638261795044,0.4602291285991668,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7919448614120483,0.3226845562458038,0.3089207112789154,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973154544830322,0.2174184471368789,0.9947696924209596,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169616699219,1.0,0.5876408815383911,1.0,1.0,0.0,1.0,-3.070443153381348,3.0704355239868164,7.576089501526439e-06,2.3699896335601807,0.9010645747184752,0.9010645747184752,0.0,166.16136169433594,173.0,29907.16015625,-0.0,2524.88916015625,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.6954040527344,293.1499938964844,293.1499938964844,281.8500061035156,35952.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292523622512817,1.0,0.0,0.0,3.656099557876587,3.656123638153076,8.919270158003201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69970703125,0.0,1539.60791015625,1895.4371337890625,0.0,2741.48681640625,0.906561553478241,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.803482174873352,0.3389830887317657,0.3083243072032928,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170089960098268,0.5080340504646301,0.4835718870162964,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683263778686523,0.4637311995029449,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7897635102272034,0.3223418295383453,0.3087820410728454,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953741312026978,0.2171962261199951,0.9945164918899536,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690490722656,1.0,0.5888817310333252,1.0,1.0,0.0,1.0,-3.0725996494293213,3.072592258453369,7.586861556774238e-06,2.371706962585449,0.8999267816543579,0.8999267816543579,0.0,167.83982849121094,176.0,29957.263671875,-0.0,2537.795654296875,1.0,281.857666015625,283.8199768066406,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347726464271545,1.0,0.0,0.0,3.654447317123413,3.6544713973999023,8.911210898077115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.69287109375,0.0,1538.441650390625,1895.4371337890625,0.0,2792.917724609375,0.9062870144844056,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7959629893302917,0.3366061151027679,0.3065719604492187,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.9079353213310242,0.5051119923591614,0.4812514185905456,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.996496081352234,0.666884183883667,0.4670031368732452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.7831824421882629,0.3210622668266296,0.3079477250576019,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.6893722414970398,0.2162495404481887,0.9919164180755616,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907685160636902,1.0,1.0,0.0,1.0,-3.0675253868103027,3.0675177574157715,7.562273367511807e-06,2.367978811264038,0.8943147659301758,0.8943147659301758,0.0,172.3244171142578,179.0,30715.68359375,-0.0,2551.570556640625,1.0,281.5582275390625,283.57623291015625,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522109985351562,1.0,0.0,0.0,3.644203186035156,3.6442272663116455,8.86132113464555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.13232421875,0.0,1528.949462890625,1895.4371337890625,0.0,2955.98388671875,0.9041659832000732,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7959629893302917,0.3366061151027679,0.3065719604492187,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.9079353213310242,0.5051119923591614,0.4812514185905456,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.996496081352234,0.666884183883667,0.4670031368732452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.7831824421882629,0.3210622668266296,0.3079477250576019,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.6893722414970398,0.2162495404481887,0.9919164180755616,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907685160636902,1.0,1.0,0.0,1.0,-3.0675253868103027,3.0675177574157715,7.562273367511807e-06,2.367978811264038,0.8943147659301758,0.8943147659301758,0.0,172.3244171142578,179.0,30715.68359375,-0.0,2551.570556640625,1.0,281.5582275390625,283.57623291015625,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522109985351562,1.0,0.0,0.0,3.644203186035156,3.6442272663116455,8.86132113464555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.13232421875,0.0,1528.949462890625,1895.4371337890625,0.0,2955.98388671875,0.9041659832000732,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899587750434875,0.3355722725391388,0.3053339719772339,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009715914726256,0.5034642815589905,0.4793788492679596,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922099113464355,0.6682703495025635,0.4674312174320221,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778347730636597,0.3205580413341522,0.3073079884052276,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843708157539368,0.2157928645610809,0.9895184636116028,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920796394348145,1.0,1.0,0.0,1.0,-3.0606346130371094,3.060626983642578,7.527869001933141e-06,2.3624634742736816,0.8942854404449463,0.8942854404449463,0.0,176.0731658935547,182.0,29778.3515625,-0.0,2558.00048828125,1.0,281.84210205078125,283.7965087890625,290.5426330566406,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365433812141418,1.0,0.0,0.0,3.636286735534668,3.636310815811157,8.82286371961527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61865234375,0.0,1519.3514404296875,1895.4371337890625,0.0,2809.437744140625,0.902352213859558,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899587750434875,0.3355722725391388,0.3053339719772339,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009715914726256,0.5034642815589905,0.4793788492679596,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922099113464355,0.6682703495025635,0.4674312174320221,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778347730636597,0.3205580413341522,0.3073079884052276,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843708157539368,0.2157928645610809,0.9895184636116028,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920796394348145,1.0,1.0,0.0,1.0,-3.0606346130371094,3.060626983642578,7.527869001933141e-06,2.3624634742736816,0.8942854404449463,0.8942854404449463,0.0,176.0731658935547,182.0,29778.3515625,-0.0,2558.00048828125,1.0,281.84210205078125,283.7965087890625,290.5426330566406,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365433812141418,1.0,0.0,0.0,3.636286735534668,3.636310815811157,8.82286371961527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61865234375,0.0,1519.3514404296875,1895.4371337890625,0.0,2809.437744140625,0.902352213859558,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880136370658875,0.3360291421413421,0.3055403232574463,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983579874038696,0.5034270286560059,0.4790964126586914,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914200901985168,0.6718729138374329,0.4696844816207886,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7761594653129578,0.3212399184703827,0.3077742159366607,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6828574538230896,0.2163072824478149,0.9911483526229858,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682678222656,1.0,0.5939386487007141,1.0,1.0,0.0,1.0,-3.0657613277435303,3.065753698348999,7.5528428169491235e-06,2.366308689117432,0.897716224193573,0.897716224193573,0.0,178.08468627929688,185.0,29073.056640625,-0.0,2578.3447265625,1.0,282.14166259765625,284.04852294921875,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35944.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159786462783813,1.0,0.0,0.0,3.637517213821411,3.637541294097901,8.828835689200787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40283203125,0.0,1518.909423828125,1895.4371337890625,0.0,2618.355224609375,0.9024677276611328,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880136370658875,0.3360291421413421,0.3055403232574463,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983579874038696,0.5034270286560059,0.4790964126586914,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914200901985168,0.6718729138374329,0.4696844816207886,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7761594653129578,0.3212399184703827,0.3077742159366607,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6828574538230896,0.2163072824478149,0.9911483526229858,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682678222656,1.0,0.5939386487007141,1.0,1.0,0.0,1.0,-3.0657613277435303,3.065753698348999,7.5528428169491235e-06,2.366308689117432,0.897716224193573,0.897716224193573,0.0,178.08468627929688,185.0,29073.056640625,-0.0,2578.3447265625,1.0,282.14166259765625,284.04852294921875,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35944.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159786462783813,1.0,0.0,0.0,3.637517213821411,3.637541294097901,8.828835689200787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40283203125,0.0,1518.909423828125,1895.4371337890625,0.0,2618.355224609375,0.9024677276611328,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7875703573226929,0.3371823132038116,0.3064830601215362,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973038196563721,0.5042261481285095,0.4797222912311554,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.9918415546417236,0.6763308048248291,0.4726758599281311,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7759371995925903,0.3226149678230285,0.3089700937271118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828708648681641,0.2174654006958007,0.9958948493003844,285.29425048828125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965102314949036,1.0,1.0,0.0,1.0,-3.078381061553955,3.078373670578003,7.615095000801375e-06,2.376025676727295,0.9041982293128968,0.9041982293128968,0.0,179.6974639892578,188.0,28427.208984375,-0.0,2611.142822265625,1.0,282.44171142578125,284.3002014160156,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35659.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799164891242981,1.0,0.0,0.0,3.64936876296997,3.64939284324646,8.886460136636742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.283203125,0.0,1529.9166259765625,1895.4371337890625,0.0,2463.792236328125,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7875703573226929,0.3371823132038116,0.3064830601215362,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973038196563721,0.5042261481285095,0.4797222912311554,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.9918415546417236,0.6763308048248291,0.4726758599281311,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7759371995925903,0.3226149678230285,0.3089700937271118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828708648681641,0.2174654006958007,0.9958948493003844,285.29425048828125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965102314949036,1.0,1.0,0.0,1.0,-3.078381061553955,3.078373670578003,7.615095000801375e-06,2.376025676727295,0.9041982293128968,0.9041982293128968,0.0,179.6974639892578,188.0,28427.208984375,-0.0,2611.142822265625,1.0,282.44171142578125,284.3002014160156,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35659.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799164891242981,1.0,0.0,0.0,3.64936876296997,3.64939284324646,8.886460136636742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.283203125,0.0,1529.9166259765625,1895.4371337890625,0.0,2463.792236328125,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869473099708557,0.3372165858745575,0.3068792223930359,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.896371603012085,0.5041220188140869,0.4799987375736236,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9916532039642334,0.6777051687240601,0.4740358591079712,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7755171656608582,0.3230042457580566,0.3095898926258087,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826528310775757,0.2178778052330017,0.9985908269882202,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979593992233276,1.0,1.0,0.0,1.0,-3.0848188400268555,3.084811210632324,7.647263373655733e-06,2.381113290786743,0.9040435552597046,0.9040435552597046,0.0,180.81268310546875,188.0,29096.45703125,-0.0,2629.496826171875,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098794221878052,1.0,0.0,0.0,3.655115365982056,3.655139446258545,8.914469162846217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.92529296875,0.0,1536.72509765625,1895.4371337890625,0.0,2562.083251953125,0.906184732913971,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847346067428589,0.336639255285263,0.3066442906856537,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938331604003906,0.5033853650093079,0.4796155989170074,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900577068328856,0.678243100643158,0.4746776521205902,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.773720383644104,0.3229427933692932,0.3097774088382721,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811608076095581,0.2179499715566635,0.9998949766159058,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992267727851868,1.0,1.0,0.0,1.0,-3.0866494178771973,3.086641788482666,7.656627531105187e-06,2.38264536857605,0.9043241143226624,0.9043241143226624,0.0,182.66522216796875,191.0,29148.734375,-0.0,2642.80859375,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185522556304932,1.0,0.0,0.0,3.658498764038086,3.658522605895996,8.930979333854339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.37158203125,0.0,1541.0037841796875,1895.4371337890625,0.0,2642.162353515625,0.9070178270339966,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7782970070838928,0.334500253200531,0.305189311504364,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867040872573853,0.5008028745651245,0.4777148067951202,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984953761100769,0.6780095100402832,0.4749397933483124,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682892084121704,0.3219526410102844,0.309298574924469,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763385534286499,0.2173660397529602,0.9992507696151732,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011248230934143,1.0,1.0,0.0,1.0,-3.0815913677215576,3.0815837383270264,7.631883818248753e-06,2.378878116607666,0.9010622501373292,0.9010622501373292,0.0,187.1949615478516,194.0,29778.146484375,-0.0,2656.76025390625,1.0,281.8581237792969,283.80718994140625,290.6007995605469,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36022.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406715393066406,1.0,0.0,0.0,3.6585631370544434,3.6585872173309326,8.931294246394827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6923828125,0.0,1542.88232421875,1895.4371337890625,0.0,2847.990234375,0.9071882963180542,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7782970070838928,0.334500253200531,0.305189311504364,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867040872573853,0.5008028745651245,0.4777148067951202,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984953761100769,0.6780095100402832,0.4749397933483124,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682892084121704,0.3219526410102844,0.309298574924469,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763385534286499,0.2173660397529602,0.9992507696151732,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011248230934143,1.0,1.0,0.0,1.0,-3.0815913677215576,3.0815837383270264,7.631883818248753e-06,2.378878116607666,0.9010622501373292,0.9010622501373292,0.0,187.1949615478516,194.0,29778.146484375,-0.0,2656.76025390625,1.0,281.8581237792969,283.80718994140625,290.6007995605469,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36022.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406715393066406,1.0,0.0,0.0,3.6585631370544434,3.6585872173309326,8.931294246394827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6923828125,0.0,1542.88232421875,1895.4371337890625,0.0,2847.990234375,0.9071882963180542,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.7709333896636963,0.3316390216350555,0.3029643893241882,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.878643274307251,0.4973438382148742,0.4748540818691253,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.97865891456604,0.6767274737358093,0.4743759930133819,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619521617889404,0.3202182054519653,0.3080267012119293,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.6704553961753845,0.2160986512899398,0.9952448606491088,284.61334228515625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.611328125,1.0,0.6021400690078735,1.0,1.0,0.0,1.0,-3.0684611797332764,3.068453550338745,7.567111879325239e-06,2.368795156478882,0.8946138024330139,0.8946138024330139,0.0,191.93736267089844,197.0,30325.984375,-0.0,2656.026611328125,1.0,281.5581970214844,283.54901123046875,290.5556945800781,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36326.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566797971725464,1.0,0.0,0.0,3.647406816482544,3.647430896759033,8.876907600097184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.369140625,0.0,1532.7242431640625,1895.4371337890625,0.0,2997.8701171875,0.9048977494239808,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.7709333896636963,0.3316390216350555,0.3029643893241882,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.878643274307251,0.4973438382148742,0.4748540818691253,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.97865891456604,0.6767274737358093,0.4743759930133819,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619521617889404,0.3202182054519653,0.3080267012119293,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.6704553961753845,0.2160986512899398,0.9952448606491088,284.61334228515625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.611328125,1.0,0.6021400690078735,1.0,1.0,0.0,1.0,-3.0684611797332764,3.068453550338745,7.567111879325239e-06,2.368795156478882,0.8946138024330139,0.8946138024330139,0.0,191.93736267089844,197.0,30325.984375,-0.0,2656.026611328125,1.0,281.5581970214844,283.54901123046875,290.5556945800781,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36326.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566797971725464,1.0,0.0,0.0,3.647406816482544,3.647430896759033,8.876907600097184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.369140625,0.0,1532.7242431640625,1895.4371337890625,0.0,2997.8701171875,0.9048977494239808,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.766075611114502,0.3304358422756195,0.3014910519123077,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8731389045715332,0.4954812824726105,0.4726878106594085,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745979309082032,0.6776918172836304,0.4745906293392181,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577059864997864,0.3194877505302429,0.3071014583110809,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663930416107178,0.2154835164546966,0.9918686151504515,284.8115234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028885245323181,1.0,1.0,0.0,1.0,-3.059156656265259,3.059149265289306,7.520812687289435e-06,2.361411571502685,0.8943833708763123,0.8943833708763123,0.0,195.2274627685547,200.0,29502.728515625,-0.0,2655.13720703125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36215.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378587365150452,1.0,0.0,0.0,3.638415098190308,3.6384389400482178,8.833194442559034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.20068359375,0.0,1521.92236328125,1895.4371337890625,0.0,2821.716064453125,0.9028462767601012,1.0,0.0,3.0,1.0,0.0
