time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.766075611114502,0.3304358422756195,0.3014910519123077,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8731389045715332,0.4954812824726105,0.4726878106594085,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745979309082032,0.6776918172836304,0.4745906293392181,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577059864997864,0.3194877505302429,0.3071014583110809,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663930416107178,0.2154835164546966,0.9918686151504515,284.8115234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028885245323181,1.0,1.0,0.0,1.0,-3.059156656265259,3.059149265289306,7.520812687289435e-06,2.361411571502685,0.8943833708763123,0.8943833708763123,0.0,195.2274627685547,200.0,29502.728515625,-0.0,2655.13720703125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36215.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378587365150452,1.0,0.0,0.0,3.638415098190308,3.6384389400482178,8.833194442559034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.20068359375,0.0,1521.92236328125,1895.4371337890625,0.0,2821.716064453125,0.9028462767601012,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7646628618240356,0.3307743370532989,0.3015835285186767,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871154248714447,0.4953022301197052,0.472259521484375,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739618897438048,0.6805812120437622,0.4763826429843902,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565069198608398,0.3200176954269409,0.3074085116386413,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653003096580505,0.2159012556076049,0.992989182472229,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.03759765625,1.0,0.6043422222137451,1.0,1.0,0.0,1.0,-3.062612771987915,3.062605381011963,7.537594228779199e-06,2.363986253738404,0.8973948359489441,0.8973948359489441,0.0,196.93191528320312,203.0,28767.759765625,-0.0,2670.7734375,1.0,282.1416931152344,284.02813720703125,290.3619079589844,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35981.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152788877487183,1.0,0.0,0.0,3.638251781463623,3.638275623321533,8.832400908431737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00927734375,0.0,1520.0023193359375,1895.4371337890625,0.0,2611.888671875,0.902657389640808,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7646628618240356,0.3307743370532989,0.3015835285186767,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871154248714447,0.4953022301197052,0.472259521484375,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739618897438048,0.6805812120437622,0.4763826429843902,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565069198608398,0.3200176954269409,0.3074085116386413,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653003096580505,0.2159012556076049,0.992989182472229,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.03759765625,1.0,0.6043422222137451,1.0,1.0,0.0,1.0,-3.062612771987915,3.062605381011963,7.537594228779199e-06,2.363986253738404,0.8973948359489441,0.8973948359489441,0.0,196.93191528320312,203.0,28767.759765625,-0.0,2670.7734375,1.0,282.1416931152344,284.02813720703125,290.3619079589844,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35981.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152788877487183,1.0,0.0,0.0,3.638251781463623,3.638275623321533,8.832400908431737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00927734375,0.0,1520.0023193359375,1895.4371337890625,0.0,2611.888671875,0.902657389640808,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.7643609046936035,0.3312101364135742,0.3018858134746551,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8705830574035645,0.495537519454956,0.4723723530769348,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740035533905028,0.6823228001594543,0.4774919152259826,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563078999519348,0.3205536007881164,0.3078339099884033,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652007699012756,0.2163619101047516,0.9947376847267152,285.2044677734375,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.2142028808594,1.0,0.6053556799888611,1.0,1.0,0.0,1.0,-3.0670554637908936,3.0670480728149414,7.559462119388627e-06,2.3674087524414062,0.9007251262664796,0.9007251262664796,0.0,197.7042999267578,203.0,28126.787109375,-0.0,2683.489990234375,1.0,282.3984680175781,284.2235717773437,290.3299865722656,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35826.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028351068496704,1.0,0.0,0.0,3.641840696334839,3.641864538192749,8.849835353430535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.7490234375,0.0,1522.8162841796875,1895.4371337890625,0.0,2497.37451171875,0.9033952951431274,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7644166946411133,0.3318048119544983,0.3024132549762726,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.870371401309967,0.4959635436534881,0.4727514684200287,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.9743909239768982,0.6842371821403503,0.4788271784782409,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564364075660706,0.3212502002716064,0.3084648549556732,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.6654494404792786,0.2169749587774276,0.997329592704773,285.26220703125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065826416015625,1.0,1.0,0.0,1.0,-3.073622465133667,3.073614835739136,7.591877874801867e-06,2.37248158454895,0.9034388065338136,0.9034388065338136,0.0,198.38609313964844,206.0,28096.1796875,-0.0,2699.93359375,1.0,282.4418029785156,284.27911376953125,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35701.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972085475921631,1.0,0.0,0.0,3.6485326290130615,3.648556470870972,8.882388442543743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.08935546875,0.0,1529.3021240234375,1895.4371337890625,0.0,2445.931640625,0.9047662615776062,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620788812637329,0.3311500549316406,0.3024718165397644,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674874305725098,0.4950062334537506,0.4725291132926941,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972385585308075,0.6852454543113708,0.4802268743515014,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546560168266296,0.3214406669139862,0.3091405034065246,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641131043434143,0.2173804938793182,1.000964641571045,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090101003646851,1.0,1.0,0.0,1.0,-3.0803072452545166,3.0802996158599854,7.625562830071431e-06,2.3779029846191406,0.9031034111976624,0.9031034111976624,0.0,201.26161193847656,209.0,28789.2421875,-0.0,2728.1826171875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35827.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161389827728271,1.0,0.0,0.0,3.655935525894165,3.655959367752075,8.918469234231452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.79150390625,0.0,1538.49169921875,1895.4371337890625,0.0,2619.837646484375,0.9064760804176332,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620788812637329,0.3311500549316406,0.3024718165397644,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674874305725098,0.4950062334537506,0.4725291132926941,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972385585308075,0.6852454543113708,0.4802268743515014,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546560168266296,0.3214406669139862,0.3091405034065246,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641131043434143,0.2173804938793182,1.000964641571045,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090101003646851,1.0,1.0,0.0,1.0,-3.0803072452545166,3.0802996158599854,7.625562830071431e-06,2.3779029846191406,0.9031034111976624,0.9031034111976624,0.0,201.26161193847656,209.0,28789.2421875,-0.0,2728.1826171875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35827.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161389827728271,1.0,0.0,0.0,3.655935525894165,3.655959367752075,8.918469234231452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.79150390625,0.0,1538.49169921875,1895.4371337890625,0.0,2619.837646484375,0.9064760804176332,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7566091418266296,0.3288915455341339,0.300913542509079,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8614471554756165,0.4923118352890014,0.4705245196819305,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668043255805968,0.6839898228645325,0.4798049628734588,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7501141428947449,0.3203186392784118,0.3085371255874634,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600664258003235,0.2167248576879501,0.9999929070472716,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106517910957336,1.0,1.0,0.0,1.0,-3.073634386062622,3.07362699508667,7.592952897539362e-06,2.372915983200073,0.8993545770645142,0.8993545770645142,0.0,205.72232055664065,212.0,29389.0390625,-0.0,2738.402099609375,1.0,281.858154296875,283.78424072265625,290.4847106933594,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36074.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381716012954712,1.0,0.0,0.0,3.654075145721436,3.654099225997925,8.909395319278701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96484375,0.0,1538.2635498046875,1895.4371337890625,0.0,2824.637451171875,0.9062197804450988,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7566091418266296,0.3288915455341339,0.300913542509079,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8614471554756165,0.4923118352890014,0.4705245196819305,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668043255805968,0.6839898228645325,0.4798049628734588,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7501141428947449,0.3203186392784118,0.3085371255874634,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600664258003235,0.2167248576879501,0.9999929070472716,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106517910957336,1.0,1.0,0.0,1.0,-3.073634386062622,3.07362699508667,7.592952897539362e-06,2.372915983200073,0.8993545770645142,0.8993545770645142,0.0,205.72232055664065,212.0,29389.0390625,-0.0,2738.402099609375,1.0,281.858154296875,283.78424072265625,290.4847106933594,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36074.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381716012954712,1.0,0.0,0.0,3.654075145721436,3.654099225997925,8.909395319278701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96484375,0.0,1538.2635498046875,1895.4371337890625,0.0,2824.637451171875,0.9062197804450988,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7522912621498108,0.3277848064899444,0.2996481657028198,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565497994422913,0.4906505048274994,0.468690276145935,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9624289870262146,0.6845679879188538,0.4798234701156616,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463984489440918,0.3197308778762817,0.3078767955303192,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566060781478882,0.2162838727235794,0.9980140924453736,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611855685710907,1.0,1.0,0.0,1.0,-3.066746711730957,3.066739082336426,7.558729066658998e-06,2.3675012588500977,0.9017640948295592,0.9017640948295592,0.0,209.33816528320312,215.0,28586.041015625,-0.0,2743.74072265625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237515091896057,1.0,0.0,0.0,3.655383825302124,3.655407905578613,8.915778266782581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7109375,0.0,1538.7110595703125,1895.4371337890625,0.0,2690.35888671875,0.9064509272575378,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7522912621498108,0.3277848064899444,0.2996481657028198,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565497994422913,0.4906505048274994,0.468690276145935,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9624289870262146,0.6845679879188538,0.4798234701156616,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463984489440918,0.3197308778762817,0.3078767955303192,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566060781478882,0.2162838727235794,0.9980140924453736,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611855685710907,1.0,1.0,0.0,1.0,-3.066746711730957,3.066739082336426,7.558729066658998e-06,2.3675012588500977,0.9017640948295592,0.9017640948295592,0.0,209.33816528320312,215.0,28586.041015625,-0.0,2743.74072265625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237515091896057,1.0,0.0,0.0,3.655383825302124,3.655407905578613,8.915778266782581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7109375,0.0,1538.7110595703125,1895.4371337890625,0.0,2690.35888671875,0.9064509272575378,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482518553733826,0.3258317708969116,0.2984558045864105,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8519608378410339,0.4881892800331116,0.4669575095176697,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9581575393676758,0.683718740940094,0.4798444211483001,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428902387619019,0.3185546398162842,0.3072255253791809,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532783508300781,0.2153725028038025,0.9957679510116576,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129658818244934,1.0,1.0,0.0,1.0,-3.0597846508026123,3.05977725982666,7.524939064751379e-06,2.362332820892334,0.8979529738426208,0.8979529738426208,0.0,212.8843536376953,218.0,29158.041015625,-0.0,2748.513671875,1.0,281.8577880859375,283.7699890136719,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36138.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344309329986572,1.0,0.0,0.0,3.651331186294556,3.651355266571045,8.896020062820753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.96240234375,0.0,1535.687255859375,1895.4371337890625,0.0,2789.730712890625,0.9056538343429564,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482518553733826,0.3258317708969116,0.2984558045864105,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8519608378410339,0.4881892800331116,0.4669575095176697,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9581575393676758,0.683718740940094,0.4798444211483001,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428902387619019,0.3185546398162842,0.3072255253791809,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532783508300781,0.2153725028038025,0.9957679510116576,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129658818244934,1.0,1.0,0.0,1.0,-3.0597846508026123,3.05977725982666,7.524939064751379e-06,2.362332820892334,0.8979529738426208,0.8979529738426208,0.0,212.8843536376953,218.0,29158.041015625,-0.0,2748.513671875,1.0,281.8577880859375,283.7699890136719,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36138.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344309329986572,1.0,0.0,0.0,3.651331186294556,3.651355266571045,8.896020062820753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.96240234375,0.0,1535.687255859375,1895.4371337890625,0.0,2789.730712890625,0.9056538343429564,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458074688911438,0.3249866962432861,0.2975563704967499,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492577075958252,0.4870593845844269,0.4657594561576843,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955433189868927,0.6835245490074158,0.4794999361038208,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407539486885071,0.3179867565631866,0.3066399097442627,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512121558189392,0.2148801386356353,0.993586003780365,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133034825325012,1.0,1.0,0.0,1.0,-3.0535175800323486,3.0535101890563965,7.494092187698698e-06,2.357471704483032,0.899270236492157,0.899270236492157,0.0,214.84381103515625,218.0,28445.6015625,-0.0,2746.373779296875,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249531388282776,1.0,0.0,0.0,3.649789333343506,3.649813175201416,8.888507636584109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.74755859375,0.0,1533.4251708984375,1895.4371337890625,0.0,2701.516357421875,0.9053217768669128,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442938685417175,0.3246021270751953,0.2971202135086059,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474817872047424,0.4863919615745544,0.4650332927703857,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538761973381042,0.6839907765388489,0.4797082841396332,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.739389955997467,0.3177346587181091,0.3063507676124573,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498568654060364,0.2146141678094864,0.9922886490821838,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137363910675049,1.0,1.0,0.0,1.0,-3.050457715988159,3.050450325012207,7.478999577870127e-06,2.355075120925904,0.9000935554504395,0.9000935554504395,0.0,216.24606323242188,206.0,28338.220703125,-0.0,2747.650390625,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180445432662964,1.0,0.0,0.0,3.6507954597473145,3.650819540023804,8.893409813026665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.263671875,0.0,1533.9644775390625,1895.4371337890625,0.0,2637.462890625,0.905460238456726,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472813129425049,0.3245783448219299,0.2967228591442108,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8507643342018127,0.4858604669570923,0.4641200304031372,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593381881713868,0.6858968734741211,0.480687141418457,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7424260973930359,0.3178229629993438,0.3060797750949859,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.6525026559829712,0.2145584374666214,0.9905123114585876,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105982065200806,1.0,1.0,0.0,1.0,-3.047593593597412,3.04758620262146,7.465081580448896e-06,2.352914571762085,0.9052972197532654,0.9052972197532654,0.0,211.8639373779297,194.0,27560.20703125,-0.0,2719.233642578125,1.0,282.4418334960937,284.2390441894531,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35747.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797798752784729,1.0,0.0,0.0,3.6594393253326416,3.659463167190552,8.935572282098292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9326171875,0.0,1541.8018798828125,1895.4371337890625,0.0,2451.31689453125,0.9072333574295044,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472813129425049,0.3245783448219299,0.2967228591442108,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8507643342018127,0.4858604669570923,0.4641200304031372,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593381881713868,0.6858968734741211,0.480687141418457,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7424260973930359,0.3178229629993438,0.3060797750949859,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.6525026559829712,0.2145584374666214,0.9905123114585876,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105982065200806,1.0,1.0,0.0,1.0,-3.047593593597412,3.04758620262146,7.465081580448896e-06,2.352914571762085,0.9052972197532654,0.9052972197532654,0.0,211.8639373779297,194.0,27560.20703125,-0.0,2719.233642578125,1.0,282.4418334960937,284.2390441894531,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35747.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797798752784729,1.0,0.0,0.0,3.6594393253326416,3.659463167190552,8.935572282098292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9326171875,0.0,1541.8018798828125,1895.4371337890625,0.0,2451.31689453125,0.9072333574295044,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752108097076416,0.3230941295623779,0.2956447899341583,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8564193248748779,0.483922392129898,0.4625624120235443,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.967178463935852,0.685324490070343,0.4807199239730835,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474923133850098,0.3169993162155151,0.3053981065750122,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570938229560852,0.2139185070991516,0.987582802772522,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054244041442871,1.0,1.0,0.0,1.0,-3.040139675140381,3.0401322841644287,7.429316156049026e-06,2.347458600997925,0.9033803939819336,0.9033803939819336,0.0,204.59783935546875,182.0,28136.669921875,-0.0,2666.960693359375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813093364238739,1.0,0.0,0.0,3.663283109664917,3.6633071899414062,8.95435448455828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.43212890625,0.0,1547.4669189453125,1895.4371337890625,0.0,2591.70849609375,0.9081825613975524,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752108097076416,0.3230941295623779,0.2956447899341583,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8564193248748779,0.483922392129898,0.4625624120235443,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.967178463935852,0.685324490070343,0.4807199239730835,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474923133850098,0.3169993162155151,0.3053981065750122,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570938229560852,0.2139185070991516,0.987582802772522,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054244041442871,1.0,1.0,0.0,1.0,-3.040139675140381,3.0401322841644287,7.429316156049026e-06,2.347458600997925,0.9033803939819336,0.9033803939819336,0.0,204.59783935546875,182.0,28136.669921875,-0.0,2666.960693359375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813093364238739,1.0,0.0,0.0,3.663283109664917,3.6633071899414062,8.95435448455828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.43212890625,0.0,1547.4669189453125,1895.4371337890625,0.0,2591.70849609375,0.9081825613975524,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7542705535888672,0.3216649293899536,0.2944368124008178,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591467142105103,0.4822100102901459,0.4610468745231628,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9707807898521424,0.683936357498169,0.479933351278305,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499179244041443,0.3160519599914551,0.304535835981369,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.6592496633529663,0.2131904363632202,0.98426353931427,284.8069763183594,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.7970275878906,1.0,0.6019182205200195,1.0,1.0,0.0,1.0,-3.030900001525879,3.0308926105499268,7.38451353754499e-06,2.3404462337493896,0.9001030921936035,0.9001030921936035,0.0,200.55636596679688,182.0,28686.95703125,-0.0,2628.187744140625,1.0,281.8972473144531,283.7899475097656,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36099.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826347827911377,1.0,0.0,0.0,3.6610302925109854,3.661054611206055,8.94334448275913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.86083984375,0.0,1546.2215576171875,1895.4371337890625,0.0,2714.474365234375,0.9077494740486144,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7560228705406189,0.3200844824314117,0.2929633259773254,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8614798188209534,0.4803259074687958,0.4592369198799133,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.9737731218338012,0.682191014289856,0.4787263870239258,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7519745826721191,0.3149358034133911,0.3034318387508392,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.6610351800918579,0.2123190015554428,0.9800717234611512,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.74273681640625,1.0,0.5982187390327454,1.0,1.0,0.0,1.0,-3.0191400051116943,3.0191328525543213,7.327529601752758e-06,2.331454038619995,0.8975253701210022,0.8975253701210022,0.0,196.7307586669922,170.0,28613.76953125,-0.0,2585.946533203125,1.0,281.8581237792969,283.7329406738281,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36237.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323933482170105,1.0,0.0,0.0,3.6555991172790527,3.655623197555542,8.916828733163129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8701171875,0.0,1541.183349609375,1895.4371337890625,0.0,2770.736328125,0.9066646695137024,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7626670598983765,0.318391352891922,0.2906295955181122,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695109486579895,0.4779193699359894,0.456134021282196,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9829933047294616,0.6810141801834106,0.4770851135253906,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589015960693359,0.313595563173294,0.3014850616455078,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.667116641998291,0.2111517935991287,0.972076416015625,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898955464363098,1.0,1.0,0.0,1.0,-2.998667001724243,2.99865984916687,7.22831828170456e-06,2.3155710697174072,0.8973381519317627,0.8973381519317627,0.0,186.77828979492188,158.0,27710.474609375,-0.0,2496.297119140625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36160.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155468106269836,1.0,0.0,0.0,3.648847818374634,3.648871660232544,8.883922646418796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2861328125,0.0,1533.0849609375,1895.4371337890625,0.0,2614.3642578125,0.9051342606544496,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7626670598983765,0.318391352891922,0.2906295955181122,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695109486579895,0.4779193699359894,0.456134021282196,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9829933047294616,0.6810141801834106,0.4770851135253906,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589015960693359,0.313595563173294,0.3014850616455078,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.667116641998291,0.2111517935991287,0.972076416015625,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898955464363098,1.0,1.0,0.0,1.0,-2.998667001724243,2.99865984916687,7.22831828170456e-06,2.3155710697174072,0.8973381519317627,0.8973381519317627,0.0,186.77828979492188,158.0,27710.474609375,-0.0,2496.297119140625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36160.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155468106269836,1.0,0.0,0.0,3.648847818374634,3.648871660232544,8.883922646418796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2861328125,0.0,1533.0849609375,1895.4371337890625,0.0,2614.3642578125,0.9051342606544496,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7678229808807373,0.3181267976760864,0.2899999022483825,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8754622936248779,0.4773187637329101,0.4551474452018738,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890555739402772,0.6812983155250549,0.4769031703472137,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640413641929626,0.3133585453033447,0.3008948862552643,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717142462730408,0.2108990997076034,0.9693619012832642,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857294797897339,1.0,1.0,0.0,1.0,-2.992527484893799,2.992520332336426,7.198741968750255e-06,2.310826539993286,0.8989604115486145,0.8989604115486145,0.0,180.9562530517578,158.0,26991.39453125,-0.0,2455.1513671875,1.0,282.39874267578125,284.1469116210937,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36057.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010808229446411,1.0,0.0,0.0,3.6477882862091056,3.647812366485596,8.878764674591366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.9169921875,0.0,1531.1390380859375,1895.4371337890625,0.0,2481.310791015625,0.9048729538917542,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.774220883846283,0.3181283473968506,0.2897064387798309,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8827288150787354,0.4770132899284363,0.4545359909534454,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957560300827026,0.6819642782211304,0.4771197140216827,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703492045402527,0.3133499920368194,0.3005746603012085,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.6774031519889832,0.2108399718999862,0.9676380157470704,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816704630851746,1.0,1.0,0.0,1.0,-2.989238977432251,2.989231824874878,7.182969511632109e-06,2.308304786682129,0.8998447060585022,0.8998447060585022,0.0,174.7378692626953,146.0,26882.736328125,-0.0,2417.37353515625,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35975.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923303842544556,1.0,0.0,0.0,3.649090051651001,3.649113893508911,8.885102715794346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.234375,0.0,1531.9766845703125,1895.4371337890625,0.0,2401.52099609375,0.9050699472427368,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7860247492790222,0.3184475600719452,0.2895269393920898,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.89597088098526,0.4767950773239136,0.4538199603557586,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685162365436554,0.4642661511898041,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7820155024528503,0.3136362135410309,0.3003611862659454,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879511475563049,0.211002379655838,0.9661015868186952,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729570984840393,1.0,1.0,0.0,1.0,-2.970750331878662,2.970743179321289,7.095634373399662e-06,2.2945661544799805,0.9047209620475768,0.9047209620475768,0.0,164.0782928466797,134.0,26008.908203125,-0.0,2329.50390625,1.0,282.74176025390625,284.4390563964844,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35755.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719897627830505,1.0,0.0,0.0,3.657612562179565,3.657636404037476,8.926653549679031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.8203125,1895.4371337890625,0.0,2218.528076171875,0.906826376914978,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7860247492790222,0.3184475600719452,0.2895269393920898,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.89597088098526,0.4767950773239136,0.4538199603557586,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685162365436554,0.4642661511898041,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7820155024528503,0.3136362135410309,0.3003611862659454,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879511475563049,0.211002379655838,0.9661015868186952,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729570984840393,1.0,1.0,0.0,1.0,-2.970750331878662,2.970743179321289,7.095634373399662e-06,2.2945661544799805,0.9047209620475768,0.9047209620475768,0.0,164.0782928466797,134.0,26008.908203125,-0.0,2329.50390625,1.0,282.74176025390625,284.4390563964844,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35755.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719897627830505,1.0,0.0,0.0,3.657612562179565,3.657636404037476,8.926653549679031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.8203125,1895.4371337890625,0.0,2218.528076171875,0.906826376914978,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965012192726135,0.3170684576034546,0.2885130941867828,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081324934959412,0.4748969674110412,0.4522815346717834,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899383664131165,0.4451255798339844,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926908135414124,0.3127447962760925,0.2996033132076263,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975599527359009,0.2103671878576278,0.9630738496780396,285.1318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630573630332947,1.0,1.0,0.0,1.0,-2.940014123916626,2.940007209777832,6.949672751943581e-06,2.270871877670288,0.90238219499588,0.90238219499588,0.0,154.3438720703125,122.0,26400.81640625,-0.0,2226.017333984375,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.03033447265625,293.1499938964844,293.1499938964844,282.1499938964844,35954.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886691689491272,1.0,0.0,0.0,3.660583257675171,3.66060733795166,8.941159990172309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8349609375,0.0,1544.6363525390625,1895.4371337890625,0.0,2368.3134765625,0.9075931310653688,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965012192726135,0.3170684576034546,0.2885130941867828,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081324934959412,0.4748969674110412,0.4522815346717834,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899383664131165,0.4451255798339844,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926908135414124,0.3127447962760925,0.2996033132076263,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975599527359009,0.2103671878576278,0.9630738496780396,285.1318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630573630332947,1.0,1.0,0.0,1.0,-2.940014123916626,2.940007209777832,6.949672751943581e-06,2.270871877670288,0.90238219499588,0.90238219499588,0.0,154.3438720703125,122.0,26400.81640625,-0.0,2226.017333984375,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.03033447265625,293.1499938964844,293.1499938964844,282.1499938964844,35954.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886691689491272,1.0,0.0,0.0,3.660583257675171,3.66060733795166,8.941159990172309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8349609375,0.0,1544.6363525390625,1895.4371337890625,0.0,2368.3134765625,0.9075931310653688,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8055561780929565,0.3141637146472931,0.2858904898166656,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9200978875160216,0.4712908267974853,0.4489225745201111,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6938069462776184,0.4267646670341491,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022520542144775,0.3105041682720184,0.2974615395069122,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7059800028800964,0.2087089270353317,0.9552146792411804,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.8708190917969,1.0,0.5518915057182312,1.0,1.0,0.0,1.0,-2.8987419605255127,2.898735284805298,6.75628007229534e-06,2.239151954650879,0.8958854079246521,0.8958854079246521,0.0,144.90701293945312,125.0,26707.0859375,-0.0,2108.023681640625,1.0,282.1581420898437,283.9110107421875,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36285.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083205819129944,1.0,0.0,0.0,3.651209115982056,3.651233196258545,8.895425480659469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02783203125,0.0,1536.6497802734375,1895.4371337890625,0.0,2547.736328125,0.9057127833366394,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8055561780929565,0.3141637146472931,0.2858904898166656,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9200978875160216,0.4712908267974853,0.4489225745201111,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6938069462776184,0.4267646670341491,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022520542144775,0.3105041682720184,0.2974615395069122,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7059800028800964,0.2087089270353317,0.9552146792411804,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.8708190917969,1.0,0.5518915057182312,1.0,1.0,0.0,1.0,-2.8987419605255127,2.898735284805298,6.75628007229534e-06,2.239151954650879,0.8958854079246521,0.8958854079246521,0.0,144.90701293945312,125.0,26707.0859375,-0.0,2108.023681640625,1.0,282.1581420898437,283.9110107421875,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36285.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083205819129944,1.0,0.0,0.0,3.651209115982056,3.651233196258545,8.895425480659469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02783203125,0.0,1536.6497802734375,1895.4371337890625,0.0,2547.736328125,0.9057127833366394,1.0,0.0,3.0,1.0,0.0
