time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594183921814,0.3125540614128113,0.2838267385959625,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926718294620514,0.468847781419754,0.4459853172302246,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6990004777908325,0.4162231981754303,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072926998138428,0.3089216649532318,0.2954911589622497,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102301120758057,0.207462802529335,0.9477791786193848,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449938774108887,1.0,1.0,0.0,1.0,-2.868730068206787,2.868723630905152,6.6166276155854575e-06,2.2157557010650635,0.8949695229530334,0.8949695229530334,0.0,139.39297485351562,128.0,25749.0625,-0.0,2030.7509765625,1.0,282.4421691894531,284.1294250488281,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893691658973694,1.0,0.0,0.0,3.6420435905456543,3.642067432403565,8.850820449879393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18017578125,0.0,1526.0130615234375,1895.4371337890625,0.0,2374.654052734375,0.903656244277954,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594183921814,0.3125540614128113,0.2838267385959625,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926718294620514,0.468847781419754,0.4459853172302246,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6990004777908325,0.4162231981754303,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072926998138428,0.3089216649532318,0.2954911589622497,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102301120758057,0.207462802529335,0.9477791786193848,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449938774108887,1.0,1.0,0.0,1.0,-2.868730068206787,2.868723630905152,6.6166276155854575e-06,2.2157557010650635,0.8949695229530334,0.8949695229530334,0.0,139.39297485351562,128.0,25749.0625,-0.0,2030.7509765625,1.0,282.4421691894531,284.1294250488281,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893691658973694,1.0,0.0,0.0,3.6420435905456543,3.642067432403565,8.850820449879393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18017578125,0.0,1526.0130615234375,1895.4371337890625,0.0,2374.654052734375,0.903656244277954,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122769594192505,0.3122774660587311,0.283358633518219,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9292377829551696,0.46819669008255,0.4451253414154053,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018463015556335,0.41253662109375,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091809749603271,0.3085356056690216,0.2949314415454864,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118266224861145,0.2071576714515686,0.9456194043159484,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427192449569702,1.0,1.0,0.0,1.0,-2.859427690505981,2.8594212532043457,6.573745849891566e-06,2.208552837371826,0.8961992859840393,0.8961992859840393,0.0,137.54129028320312,128.0,25023.1953125,-0.0,2006.400390625,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773370623588562,1.0,0.0,0.0,3.639613151550293,3.639636993408203,8.839011798045249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24609375,0.0,1522.600341796875,1895.4371337890625,0.0,2230.827880859375,0.9030935168266296,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8140757083892822,0.3122276663780212,0.2832187116146087,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315120577812196,0.467817485332489,0.4446473121643066,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047678232192993,0.4095140695571899,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108923435211182,0.3083636164665222,0.2946560680866241,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133075594902039,0.2070370614528656,0.9445515275001526,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411130785942078,1.0,1.0,0.0,1.0,-2.8534321784973145,2.8534255027771,6.546214081026847e-06,2.2039248943328857,0.8966976404190063,0.8966976404190063,0.0,136.09652709960938,131.0,24896.876953125,-0.0,1989.560546875,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631856799125671,1.0,0.0,0.0,3.63951587677002,3.6395397186279297,8.838539997668704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.587646484375,0.0,1521.9114990234375,1895.4371337890625,0.0,2140.572265625,0.9029793739318848,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163703083992004,0.3124124407768249,0.2832422852516174,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.934248387813568,0.4674501717090606,0.4441211819648742,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104179263114929,0.4059510827064514,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.813042163848877,0.3083535730838775,0.2944830060005188,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152513861656189,0.2071057707071304,0.9441208839416504,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476752281189,1.0,1.0,0.0,1.0,-2.8478124141693115,2.847805976867676,6.520601345982868e-06,2.199650764465332,0.9008597731590272,0.9008597731590272,0.0,134.46331787109375,134.0,24123.41015625,-0.0,1972.482421875,1.0,283.0417175292969,284.6205139160156,290.045654296875,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35830.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404288053512573,1.0,0.0,0.0,3.645172357559204,3.645196199417114,8.866034590937488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5673828125,0.0,1526.53515625,1895.4371337890625,0.0,1943.2354736328125,0.9040952920913696,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163703083992004,0.3124124407768249,0.2832422852516174,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.934248387813568,0.4674501717090606,0.4441211819648742,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104179263114929,0.4059510827064514,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.813042163848877,0.3083535730838775,0.2944830060005188,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152513861656189,0.2071057707071304,0.9441208839416504,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476752281189,1.0,1.0,0.0,1.0,-2.8478124141693115,2.847805976867676,6.520601345982868e-06,2.199650764465332,0.9008597731590272,0.9008597731590272,0.0,134.46331787109375,134.0,24123.41015625,-0.0,1972.482421875,1.0,283.0417175292969,284.6205139160156,290.045654296875,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35830.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404288053512573,1.0,0.0,0.0,3.645172357559204,3.645196199417114,8.866034590937488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5673828125,0.0,1526.53515625,1895.4371337890625,0.0,1943.2354736328125,0.9040952920913696,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149929046630859,0.3109354674816131,0.2824646830558777,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322760105133056,0.4654691517353058,0.4428391456604004,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128844261169434,0.4069896042346954,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118211030960083,0.3072642982006073,0.2938694655895233,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142753005027771,0.2064388841390609,0.9425933957099916,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.273193359375,1.0,0.5392152070999146,1.0,1.0,0.0,1.0,-2.844016790390014,2.844010353088379,6.503731583507033e-06,2.1969447135925293,0.8979940414428711,0.8979940414428711,0.0,134.74485778808594,137.0,24675.73046875,-0.0,1967.69140625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583098411560059,1.0,0.0,0.0,3.6454670429229736,3.645490884780884,8.867467613526969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.01171875,0.0,1528.3319091796875,1895.4371337890625,0.0,2097.764892578125,0.9042620658874512,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149929046630859,0.3109354674816131,0.2824646830558777,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322760105133056,0.4654691517353058,0.4428391456604004,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128844261169434,0.4069896042346954,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118211030960083,0.3072642982006073,0.2938694655895233,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142753005027771,0.2064388841390609,0.9425933957099916,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.273193359375,1.0,0.5392152070999146,1.0,1.0,0.0,1.0,-2.844016790390014,2.844010353088379,6.503731583507033e-06,2.1969447135925293,0.8979940414428711,0.8979940414428711,0.0,134.74485778808594,137.0,24675.73046875,-0.0,1967.69140625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583098411560059,1.0,0.0,0.0,3.6454670429229736,3.645490884780884,8.867467613526969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.01171875,0.0,1528.3319091796875,1895.4371337890625,0.0,2097.764892578125,0.9042620658874512,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124939799308777,0.3101140856742859,0.2815364301204681,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289442300796508,0.4642828106880188,0.4415400922298431,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.71373051404953,0.4095458090305328,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.809459388256073,0.3065473437309265,0.2930978238582611,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121681571006775,0.2059176415205001,0.940105438232422,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.44805908203125,1.0,0.5393508076667786,1.0,1.0,0.0,1.0,-2.840491533279419,2.840485095977783,6.4877526710915845e-06,2.194282531738281,0.8998845219612122,0.8998845219612122,0.0,135.63784790039062,137.0,23986.244140625,-0.0,1966.3145751953125,1.0,283.01611328125,284.574951171875,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506747841835022,1.0,0.0,0.0,3.646296977996826,3.646320819854736,8.871505770002841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48974609375,0.0,1528.62109375,1895.4371337890625,0.0,2031.2921142578125,0.9044447541236876,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112670183181763,0.3098262250423431,0.2812339961528778,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.9272030591964722,0.463755339384079,0.4409936964511871,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.9990000128746032,0.7144573330879211,0.4110127985477447,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082148432731628,0.3062507510185241,0.292788028717041,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110328674316406,0.205688014626503,0.9390209317207336,285.4739990234375,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.539602518081665,1.0,1.0,0.0,1.0,-2.8395564556121826,2.839550018310547,6.483566721726675e-06,2.193598508834839,0.9005738496780396,0.9005738496780396,0.0,136.1944580078125,140.0,23922.322265625,-0.0,1967.4989013671875,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35900.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474973201751709,1.0,0.0,0.0,3.6483170986175537,3.648340940475464,8.881338544597384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.04638671875,0.0,1530.555419921875,1895.4371337890625,0.0,2003.8389892578125,0.904840052127838,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063666224479675,0.3077562749385834,0.2798779606819153,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.920779585838318,0.4610995948314667,0.4390244781970978,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139142751693726,0.4165571928024292,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.803455650806427,0.3045909702777862,0.2916209399700165,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066637873649597,0.2044321596622467,0.9349386096000672,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404856204986572,1.0,1.0,0.0,1.0,-2.8359200954437256,2.83591365814209,6.4674659370211884e-06,2.19101357460022,0.8962922096252441,0.8962922096252441,0.0,138.3172149658203,143.0,24465.935546875,-0.0,1971.8836669921875,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36139.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763924241065979,1.0,0.0,0.0,3.6444809436798096,3.644505023956299,8.862671734277683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.330810546875,0.0,1528.079833984375,1895.4371337890625,0.0,2147.079833984375,0.9041153788566588,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063666224479675,0.3077562749385834,0.2798779606819153,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.920779585838318,0.4610995948314667,0.4390244781970978,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139142751693726,0.4165571928024292,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.803455650806427,0.3045909702777862,0.2916209399700165,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066637873649597,0.2044321596622467,0.9349386096000672,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404856204986572,1.0,1.0,0.0,1.0,-2.8359200954437256,2.83591365814209,6.4674659370211884e-06,2.19101357460022,0.8962922096252441,0.8962922096252441,0.0,138.3172149658203,143.0,24465.935546875,-0.0,1971.8836669921875,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36139.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763924241065979,1.0,0.0,0.0,3.6444809436798096,3.644505023956299,8.862671734277683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.330810546875,0.0,1528.079833984375,1895.4371337890625,0.0,2147.079833984375,0.9041153788566588,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030118942260742,0.3068171739578247,0.2788882255554199,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166355729103088,0.4598299264907837,0.4376879334449768,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133718132972717,0.420179933309555,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002752065658569,0.3037607967853546,0.2907708883285522,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036817669868469,0.2037474364042282,0.9318138360977172,285.4017639160156,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409420728683472,1.0,1.0,0.0,1.0,-2.8326990604400635,2.832692623138428,6.4529031078564e-06,2.1885793209075928,0.8971605896949768,0.8971605896949768,0.0,139.684326171875,143.0,23798.486328125,-0.0,1973.2823486328125,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555548548698425,1.0,0.0,0.0,3.642305850982666,3.642329692840576,8.85209601619863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.46240234375,0.0,1525.3055419921875,1895.4371337890625,0.0,2073.698486328125,0.9036597013473512,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.800521194934845,0.3062955737113952,0.2783340811729431,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.91346275806427,0.4589844048023224,0.4367970526218414,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132599949836731,0.4231649935245514,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978078126907349,0.303227037191391,0.2902119159698486,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.701317548751831,0.2032654583454132,0.9295392632484436,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415007472038269,1.0,1.0,0.0,1.0,-2.831141710281372,2.8311352729797363,6.445894996431889e-06,2.18741512298584,0.897428572177887,0.897428572177887,0.0,140.86146545410156,146.0,23701.79296875,-0.0,1976.44970703125,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489275336265564,1.0,0.0,0.0,3.642290830612183,3.642314910888672,8.852023256622488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61474609375,0.0,1524.8812255859375,1895.4371337890625,0.0,2016.179931640625,0.9019795060157776,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7960284352302551,0.3052759170532226,0.2775136232376098,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.90780907869339,0.4573739469051361,0.4353652000427246,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9990000128746032,0.7129376530647278,0.4288966357707977,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7933400273323059,0.3022543489933014,0.2893693149089813,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.6970267295837402,0.2023897916078567,0.9259654879570008,285.5351867675781,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5355834960937,1.0,0.5428632497787476,1.0,1.0,0.0,1.0,-2.830014228820801,2.830007791519165,6.441066943807527e-06,2.1866822242736816,0.8980625867843628,0.8980625867843628,0.0,143.2193145751953,149.0,23366.529296875,-0.0,1986.005859375,1.0,283.14703369140625,284.6871032714844,289.99725341796875,291.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,35615.70703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386976480484009,1.0,0.0,0.0,3.623724222183228,3.6237480640411377,8.762006586948701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.86865234375,0.0,1501.27685546875,1895.4371337890625,0.0,1928.494873046875,0.8963853120803833,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7960284352302551,0.3052759170532226,0.2775136232376098,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.90780907869339,0.4573739469051361,0.4353652000427246,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9990000128746032,0.7129376530647278,0.4288966357707977,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7933400273323059,0.3022543489933014,0.2893693149089813,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.6970267295837402,0.2023897916078567,0.9259654879570008,285.5351867675781,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5355834960937,1.0,0.5428632497787476,1.0,1.0,0.0,1.0,-2.830014228820801,2.830007791519165,6.441066943807527e-06,2.1866822242736816,0.8980625867843628,0.8980625867843628,0.0,143.2193145751953,149.0,23366.529296875,-0.0,1986.005859375,1.0,283.14703369140625,284.6871032714844,289.99725341796875,291.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,35615.70703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386976480484009,1.0,0.0,0.0,3.623724222183228,3.6237480640411377,8.762006586948701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.86865234375,0.0,1501.27685546875,1895.4371337890625,0.0,1928.494873046875,0.8963853120803833,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7909621000289917,0.3038813471794128,0.2764717638492584,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901884138584137,0.4554106295108795,0.4337379336357116,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.9990000128746032,0.7117412686347961,0.4353088438510895,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7884203195571899,0.3010500967502594,0.2884191274642944,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.6923301815986633,0.2013574242591858,0.9221184849739076,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443933606147766,1.0,1.0,0.0,1.0,-2.828748941421509,2.828742504119873,6.435665000026347e-06,2.185866594314575,0.8974727392196655,0.8974727392196655,0.0,145.8955078125,152.0,23235.30859375,-0.0,1996.8638916015625,1.0,283.1499328613281,284.6978759765625,290.0122985839844,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34940.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375872135162354,1.0,0.0,0.0,3.587125062942505,3.5871481895446777,8.585910222791426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.12109375,0.0,1456.5445556640625,1895.4371337890625,0.0,1919.06103515625,0.887032151222229,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7909621000289917,0.3038813471794128,0.2764717638492584,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901884138584137,0.4554106295108795,0.4337379336357116,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.9990000128746032,0.7117412686347961,0.4353088438510895,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7884203195571899,0.3010500967502594,0.2884191274642944,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.6923301815986633,0.2013574242591858,0.9221184849739076,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443933606147766,1.0,1.0,0.0,1.0,-2.828748941421509,2.828742504119873,6.435665000026347e-06,2.185866594314575,0.8974727392196655,0.8974727392196655,0.0,145.8955078125,152.0,23235.30859375,-0.0,1996.8638916015625,1.0,283.1499328613281,284.6978759765625,290.0122985839844,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34940.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375872135162354,1.0,0.0,0.0,3.587125062942505,3.5871481895446777,8.585910222791426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.12109375,0.0,1456.5445556640625,1895.4371337890625,0.0,1919.06103515625,0.887032151222229,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001683712005,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954892754554749,0.4531341791152954,0.4317820966243744,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095455527305603,0.4424128532409668,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829493284225464,0.2996004819869995,0.2872246503829956,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.6870818734169006,0.2001218050718307,0.9173662066459656,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459315776824951,1.0,1.0,0.0,1.0,-2.8261818885803223,2.8261754512786865,6.424317234632326e-06,2.1840314865112305,0.8962122797966003,0.8962122797966003,0.0,148.8622589111328,155.0,23086.1015625,-0.0,2006.9949951171875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34130.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383580803871155,1.0,0.0,0.0,3.5402650833129883,3.540287733078003,8.363053325410874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7724609375,0.0,1400.9095458984375,1895.4371337890625,0.0,1925.6083984375,0.875138521194458,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001683712005,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954892754554749,0.4531341791152954,0.4317820966243744,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095455527305603,0.4424128532409668,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829493284225464,0.2996004819869995,0.2872246503829956,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.6870818734169006,0.2001218050718307,0.9173662066459656,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459315776824951,1.0,1.0,0.0,1.0,-2.8261818885803223,2.8261754512786865,6.424317234632326e-06,2.1840314865112305,0.8962122797966003,0.8962122797966003,0.0,148.8622589111328,155.0,23086.1015625,-0.0,2006.9949951171875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34130.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383580803871155,1.0,0.0,0.0,3.5402650833129883,3.540287733078003,8.363053325410874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7724609375,0.0,1400.9095458984375,1895.4371337890625,0.0,1925.6083984375,0.875138521194458,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.7794250249862671,0.3003844320774078,0.2736563086509704,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.888917088508606,0.4506953060626983,0.4296529591083526,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.9990000128746032,0.7064993977546692,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.7773110866546631,0.2980078756809234,0.2858819961547851,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.6816202998161316,0.1987529695034027,0.9119753837585448,285.5483093261719,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0959777832031,285.5483093261719,1.0,0.5474188923835754,1.0,1.0,0.0,1.0,-2.8226125240325928,2.822606086730957,6.408392437151633e-06,2.1814064979553223,0.8943017721176147,0.8943017721176147,0.0,151.95700073242188,143.0,22919.57421875,-0.0,2016.08984375,1.0,283.1499938964844,284.72088623046875,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33243.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382156252861023,1.0,0.0,0.0,3.4861671924591064,3.486189126968384,8.109418558888137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8955078125,0.0,1338.7200927734375,1895.4371337890625,0.0,1924.3975830078125,0.862129807472229,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.7794250249862671,0.3003844320774078,0.2736563086509704,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.888917088508606,0.4506953060626983,0.4296529591083526,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.9990000128746032,0.7064993977546692,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.7773110866546631,0.2980078756809234,0.2858819961547851,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.6816202998161316,0.1987529695034027,0.9119753837585448,285.5483093261719,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0959777832031,285.5483093261719,1.0,0.5474188923835754,1.0,1.0,0.0,1.0,-2.8226125240325928,2.822606086730957,6.408392437151633e-06,2.1814064979553223,0.8943017721176147,0.8943017721176147,0.0,151.95700073242188,143.0,22919.57421875,-0.0,2016.08984375,1.0,283.1499938964844,284.72088623046875,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33243.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382156252861023,1.0,0.0,0.0,3.4861671924591064,3.486189126968384,8.109418558888137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8955078125,0.0,1338.7200927734375,1895.4371337890625,0.0,1924.3975830078125,0.862129807472229,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7786164283752441,0.2994349300861358,0.2728197872638702,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8880865573883057,0.4494244456291199,0.4284769296646118,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.9990000128746032,0.704908013343811,0.449776142835617,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7765945196151733,0.2971633374691009,0.2851031422615051,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.6807735562324524,0.1980232000350952,0.9087808132171632,285.5513916015625,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5512390136719,1.0,0.5460231304168701,1.0,1.0,0.0,1.0,-2.8154258728027344,2.815419435501098,6.37628272670554e-06,2.176072359085083,0.8930976986885071,0.8930976986885071,0.0,151.69602966308594,143.0,22792.416015625,-0.0,2003.14990234375,1.0,283.1499938964844,284.7288513183594,289.9620056152344,291.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,32637.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375819087028503,1.0,0.0,0.0,3.4493520259857178,3.449373483657837,7.939046327010146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.88427734375,0.0,1297.41259765625,1895.4371337890625,0.0,1919.0162353515625,0.8553699254989624,1.0,0.0,3.0,1.0,0.0
12073560,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791321277618408,0.2984687983989715,0.2719264626502991,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887921571731567,0.448126882314682,0.4272332191467285,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037779092788696,0.447432279586792,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7771886587142944,0.2962929010391235,0.2842567563056946,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811047792434692,0.1972746849060058,0.9052827954292296,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5481872558594,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048245906829834,2.804818153381348,6.328575182124041e-06,2.16797947883606,0.8916217684745789,0.8916217684745789,0.0,150.27450561523438,131.0,22656.005859375,-0.0,1979.21875,1.0,283.1499938964844,284.7303466796875,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32317.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365390658378601,1.0,0.0,0.0,3.426386833190918,3.426408052444458,7.833684776414884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61083984375,0.0,1272.4608154296875,1895.4371337890625,0.0,1910.1724853515625,0.8472373485565186,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826086282730103,0.2966569066047668,0.2701705992221832,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930109739303589,0.445669025182724,0.4247938394546509,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031359076499939,0.4387787580490112,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7807725667953491,0.2946188449859619,0.2825518846511841,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.6839585900306702,0.1958552896976471,0.8982684016227722,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.4832458496094,297.0758056640625,285.5439758300781,1.0,0.537235677242279,1.0,1.0,0.0,1.0,-2.7789103984832764,2.77890419960022,6.212468633748358e-06,2.148085117340088,0.8883274793624878,0.8883274793624878,0.0,145.56141662597656,131.0,22338.544921875,-0.0,1915.5333251953125,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31414.439453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332864999771118,1.0,0.0,0.0,3.364722728729248,3.36474347114563,7.55425958232081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.5,0.0,1206.7127685546875,1895.4371337890625,0.0,1882.686767578125,0.8348978161811829,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829840183258057,0.2965220808982849,0.2700373530387878,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934588432312012,0.4454849064350128,0.424608439207077,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.703170120716095,0.4379473030567169,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811535596847534,0.2944918870925903,0.2824200391769409,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842744946479797,0.1957490742206573,0.8977295756340027,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366690158843994,1.0,1.0,0.0,1.0,-2.7767229080200195,2.776716709136963,6.202708846103633e-06,2.14640212059021,0.8880441784858704,0.8880441784858704,0.0,145.12380981445312,134.0,22314.634765625,-0.0,1910.0177001953125,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329875230789185,1.0,0.0,0.0,3.361487865447998,3.361508369445801,7.539740067841194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81396484375,0.0,1203.385009765625,1895.4371337890625,0.0,1880.1680908203125,0.8317014575004578,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838294506072998,0.2945985496044159,0.2682443559169769,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946180939674377,0.4428349435329437,0.4220501780509949,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036786675453186,0.4336682856082916,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820693850517273,0.2926491498947143,0.2806222438812256,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847163438796997,0.1942282170057296,0.8905712366104126,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726623535156,285.5419616699219,1.0,0.5326350927352905,1.0,1.0,0.0,1.0,-2.755573272705078,2.755567073822021,6.108331490395358e-06,2.1299378871917725,0.8836292028427124,0.8836292028427124,0.0,142.51319885253906,137.0,22004.791015625,-0.0,1864.7232666015625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,30422.5390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279092669487,1.0,0.0,0.0,3.2917959690093994,3.291815757751465,7.230346454889514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59033203125,0.0,1132.334228515625,1895.4371337890625,0.0,1837.580810546875,0.8144224286079407,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838294506072998,0.2945985496044159,0.2682443559169769,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946180939674377,0.4428349435329437,0.4220501780509949,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036786675453186,0.4336682856082916,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820693850517273,0.2926491498947143,0.2806222438812256,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847163438796997,0.1942282170057296,0.8905712366104126,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726623535156,285.5419616699219,1.0,0.5326350927352905,1.0,1.0,0.0,1.0,-2.755573272705078,2.755567073822021,6.108331490395358e-06,2.1299378871917725,0.8836292028427124,0.8836292028427124,0.0,142.51319885253906,137.0,22004.791015625,-0.0,1864.7232666015625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.36004638671875,293.1499938964844,293.1499938964844,283.1499938964844,30422.5390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279092669487,1.0,0.0,0.0,3.2917959690093994,3.291815757751465,7.230346454889514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59033203125,0.0,1132.334228515625,1895.4371337890625,0.0,1837.580810546875,0.8144224286079407,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829299569129944,0.2932864129543304,0.2670662403106689,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936958909034729,0.4410238265991211,0.4203461110591888,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.9990000128746032,0.7035585045814514,0.4332163035869598,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7812000513076782,0.2913700342178345,0.279417872428894,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.6836844682693481,0.1931852251291275,0.8858831524848938,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5459289550781,1.0,0.5309116840362549,1.0,1.0,0.0,1.0,-2.744482040405273,2.744476079940796,6.059260613255901e-06,2.121365785598755,0.8802090883255005,0.8802090883255005,0.0,141.91600036621094,137.0,21805.921875,-0.0,1844.82470703125,1.0,283.1499938964844,284.7595520019531,289.86865234375,291.3291931152344,293.1499938964844,293.1499938964844,283.1499938964844,29667.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241584062576294,1.0,0.0,0.0,3.23644757270813,3.236466884613037,6.989248504396528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.15478515625,0.0,1077.892578125,1895.4371337890625,0.0,1806.37060546875,0.8036579489707947,1.0,0.0,3.0,1.0,0.0
12073920,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.7822117209434509,0.2926621437072754,0.2665169239044189,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.8929210901260376,0.4401642978191376,0.419548898935318,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.9990000128746032,0.7033193707466125,0.4334881603717804,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.7804935574531555,0.2907594442367553,0.278852641582489,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.6829315423965454,0.19268898665905,0.883699357509613,285.54595947265625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.5459289550781,1.0,0.5303218960762024,1.0,1.0,0.0,1.0,-2.739885807037353,2.739879608154297,6.038989795342786e-06,2.117816686630249,0.8784424066543579,0.8784424066543579,0.0,141.86419677734375,140.0,21723.654296875,-0.0,1837.5333251953125,1.0,283.1499938964844,284.7628479003906,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29459.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224420309066772,1.0,0.0,0.0,3.2177510261535645,3.217769861221313,6.908729801580193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.307373046875,0.0,1060.20458984375,1895.4371337890625,0.0,1792.1605224609375,0.7967819571495056,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790215611457825,0.2906879484653473,0.2648001909255981,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889410674571991,0.4374532401561737,0.4170558750629425,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.7018004655838013,0.4358881711959839,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773405313491821,0.2888239026069641,0.2770819962024688,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797211766242981,0.191116601228714,0.876893162727356,285.5534362792969,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291746854782104,1.0,1.0,0.0,1.0,-2.7274010181427,2.7273950576782227,5.984118160995422e-06,2.108184337615967,0.8724774718284607,0.8724774718284607,0.0,142.43414306640625,143.0,21454.28125,-0.0,1821.1373291015625,1.0,283.1499938964844,284.78228759765625,289.8390808105469,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,28493.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172613739967346,1.0,0.0,0.0,3.139561176300049,3.1395792961120605,6.577051294698322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.4306640625,0.0,987.660400390625,1895.4371337890625,0.0,1749.5478515625,0.7784828543663025,1.0,0.0,3.0,1.0,0.0
