time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790215611457825,0.2906879484653473,0.2648001909255981,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889410674571991,0.4374532401561737,0.4170558750629425,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.7018004655838013,0.4358881711959839,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773405313491821,0.2888239026069641,0.2770819962024688,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797211766242981,0.191116601228714,0.876893162727356,285.5534362792969,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291746854782104,1.0,1.0,0.0,1.0,-2.7274010181427,2.7273950576782227,5.984118160995422e-06,2.108184337615967,0.8724774718284607,0.8724774718284607,0.0,142.43414306640625,143.0,21454.28125,-0.0,1821.1373291015625,1.0,283.1499938964844,284.78228759765625,289.8390808105469,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,28493.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172613739967346,1.0,0.0,0.0,3.139561176300049,3.1395792961120605,6.577051294698322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.4306640625,0.0,987.660400390625,1895.4371337890625,0.0,1749.5478515625,0.7784828543663025,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.7770142555236816,0.2896842062473297,0.2639367580413818,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871801495552063,0.4360798597335815,0.4158029854297638,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.9990000128746032,0.7005610466003418,0.4377755224704742,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.775354266166687,0.2878401577472687,0.2761917114257812,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.6777454018592834,0.1903229504823684,0.8734943270683289,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.5606994628906,1.0,0.5289095044136047,1.0,1.0,0.0,1.0,-2.721970558166504,2.7219645977020264,5.960333965049358e-06,2.103996992111206,0.8692277669906616,0.8692277669906616,0.0,143.0460968017578,143.0,21311.203125,-0.0,1815.73291015625,1.0,283.1499938964844,284.7961730957031,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27869.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148061990737915,1.0,0.0,0.0,3.091273069381714,3.0912907123565674,6.376290002663154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.344482421875,0.0,944.3463134765624,1895.4371337890625,0.0,1729.50244140625,0.7685901522636414,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748171091079712,0.2886680364608764,0.2630712389945984,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847286105155945,0.4346929788589477,0.4145469963550567,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989972591400146,0.439998060464859,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731796503067017,0.2868459820747375,0.2752994894981384,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.6756041049957275,0.1895259916782379,0.8701175451278687,285.5638732910156,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288008451461792,1.0,1.0,0.0,1.0,-2.716961145401001,2.7169551849365234,5.938436970609473e-06,2.100135087966919,0.8657264113426208,0.8657264113426208,0.0,143.82162475585938,146.0,21187.55078125,-0.0,1811.7392578125,1.0,283.1499938964844,284.8051452636719,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124755382537842,1.0,0.0,0.0,3.0572612285614014,3.057278633117676,6.23675191491202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.78955078125,0.0,915.1742553710938,1895.4371337890625,0.0,1710.564208984375,0.7580157518386841,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699968814849854,0.2866011261940002,0.2613191306591034,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.87932950258255,0.4318802058696747,0.4120091199874878,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950131058692932,0.4452267587184906,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768414318561554,0.2848295867443084,0.2734996378421783,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709471344947815,0.1879103481769561,0.8633483052253723,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289360880851746,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784652709961,5.898455128772184e-06,2.093064785003662,0.8581851124763489,0.8581851124763489,0.0,145.76022338867188,134.0,20917.650390625,-0.0,1806.8499755859373,1.0,283.1499938964844,284.8313293457031,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26554.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079234719276428,1.0,0.0,0.0,2.970860719680786,2.970877170562744,5.889221483812435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.756103515625,0.0,843.1908569335938,1895.4371337890625,0.0,1673.8363037109375,0.7371758818626404,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699968814849854,0.2866011261940002,0.2613191306591034,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.87932950258255,0.4318802058696747,0.4120091199874878,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950131058692932,0.4452267587184906,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768414318561554,0.2848295867443084,0.2734996378421783,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709471344947815,0.1879103481769561,0.8633483052253723,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289360880851746,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784652709961,5.898455128772184e-06,2.093064785003662,0.8581851124763489,0.8581851124763489,0.0,145.76022338867188,134.0,20917.650390625,-0.0,1806.8499755859373,1.0,283.1499938964844,284.8313293457031,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26554.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079234719276428,1.0,0.0,0.0,2.970860719680786,2.970877170562744,5.889221483812435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.756103515625,0.0,843.1908569335938,1895.4371337890625,0.0,1673.8363037109375,0.7371758818626404,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696455717086792,0.2851909399032593,0.260042130947113,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790704607963562,0.4299636781215668,0.4101974666118622,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922760009765625,0.443653404712677,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680889964103699,0.2834538519382477,0.2721887528896332,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.6703980565071106,0.1867950111627578,0.8582932949066162,285.58624267578125,286.16424560546875,293.1707763671875,286.7998352050781,293.17205810546875,297.04461669921875,285.5863647460937,1.0,0.5261734127998352,1.0,1.0,0.0,1.0,-2.6945528984069824,2.694546937942505,5.841292932018405e-06,2.083008050918579,0.8527066111564636,0.8527066111564636,0.0,144.60792541503906,134.0,20684.9140625,-0.0,1781.6654052734375,1.0,283.1499938964844,284.8502197265625,289.7767639160156,291.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25808.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048578858375549,1.0,0.0,0.0,2.90537691116333,2.90539288520813,5.632462602989108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.475341796875,0.0,791.107666015625,1895.4371337890625,0.0,1649.2998046875,0.7240915894508362,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.770257294178009,0.284473568201065,0.2593691051006317,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798606991767883,0.4289872348308563,0.4092495143413543,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912193298339844,0.4414600729942322,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687076926231384,0.2827506363391876,0.2714947760105133,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708188652992249,0.1862228512763977,0.8555780649185181,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241899490356445,1.0,1.0,0.0,1.0,-2.685875415802002,2.6858694553375244,5.803794010716956e-06,2.0763301849365234,0.8497331142425537,0.8497331142425537,0.0,143.3477325439453,122.0,20563.837890625,-0.0,1762.9664306640625,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25589.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032380700111389,1.0,0.0,0.0,2.88022780418396,2.8802433013916016,5.535374612009036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6298828125,0.0,772.075439453125,1895.4371337890625,0.0,1636.4007568359375,0.7156231999397278,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744130492210388,0.2823437750339508,0.2572958469390869,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849250674247742,0.4260619878768921,0.4063352346420288,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896559596061707,0.4310020804405212,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728511095046997,0.2806292772293091,0.2693316638469696,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741310954093933,0.1845071166753769,0.8470778465270996,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164003968238831,1.0,1.0,0.0,1.0,-2.6545073986053467,2.654501676559448,5.669111033057561e-06,2.052123546600342,0.8402152061462402,0.8402152061462402,0.0,137.76541137695312,125.0,20137.8203125,-0.0,1691.62060546875,1.0,283.1499938964844,284.87725830078125,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24635.93359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697650671005249,1.0,0.0,0.0,2.7848854064941406,2.784899950027466,5.174971988708421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.73779296875,0.0,701.97802734375,1895.4371337890625,0.0,1592.26220703125,0.6955708265304565,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744130492210388,0.2823437750339508,0.2572958469390869,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849250674247742,0.4260619878768921,0.4063352346420288,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896559596061707,0.4310020804405212,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728511095046997,0.2806292772293091,0.2693316638469696,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741310954093933,0.1845071166753769,0.8470778465270996,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164003968238831,1.0,1.0,0.0,1.0,-2.6545073986053467,2.654501676559448,5.669111033057561e-06,2.052123546600342,0.8402152061462402,0.8402152061462402,0.0,137.76541137695312,125.0,20137.8203125,-0.0,1691.62060546875,1.0,283.1499938964844,284.87725830078125,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24635.93359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697650671005249,1.0,0.0,0.0,2.7848854064941406,2.784899950027466,5.174971988708421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.73779296875,0.0,701.97802734375,1895.4371337890625,0.0,1592.26220703125,0.6955708265304565,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755077481269836,0.2802647650241852,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863832354545593,0.423154205083847,0.4035156071186065,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9990000128746032,0.6894116401672363,0.4259557425975799,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738980054855347,0.2785035669803619,0.2672466039657593,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746850609779358,0.1828252673149109,0.8391098380088806,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.630618095397949,2.63061261177063,5.56712802790571e-06,2.0334582328796387,0.829652726650238,0.829652726650238,0.0,134.7984619140625,128.0,19734.888671875,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909751296043396,1.0,0.0,0.0,2.684509515762329,2.684523344039917,4.808650828636019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.73095703125,0.0,633.1566772460938,1895.4371337890625,0.0,1540.271240234375,0.6690701842308044,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755077481269836,0.2802647650241852,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863832354545593,0.423154205083847,0.4035156071186065,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9990000128746032,0.6894116401672363,0.4259557425975799,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738980054855347,0.2785035669803619,0.2672466039657593,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746850609779358,0.1828252673149109,0.8391098380088806,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.630618095397949,2.63061261177063,5.56712802790571e-06,2.0334582328796387,0.829652726650238,0.829652726650238,0.0,134.7984619140625,128.0,19734.888671875,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909751296043396,1.0,0.0,0.0,2.684509515762329,2.684523344039917,4.808650828636019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.73095703125,0.0,633.1566772460938,1895.4371337890625,0.0,1540.271240234375,0.6690701842308044,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7750293612480164,0.2792345881462097,0.2544091641902923,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859119415283203,0.4217094480991363,0.4021422863006592,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.689050018787384,0.4251664876937866,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7733858227729797,0.2774365842342376,0.2662295401096344,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740418076515198,0.1819877475500106,0.8352952003479004,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553797721863,1.0,1.0,0.0,1.0,-2.6210856437683105,2.621079921722412,5.526769655261887e-06,2.026048421859741,0.8240389227867126,0.8240389227867126,0.0,134.13487243652344,128.0,19530.689453125,-0.0,1627.6214599609375,1.0,283.1499938964844,284.9254150390625,289.6856689453125,291.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,23078.9375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874173283576965,1.0,0.0,0.0,2.62484097480774,2.62485408782959,4.597262659444823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.428955078125,0.0,594.1942749023438,1895.4371337890625,0.0,1512.9031982421875,0.657325804233551,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740641236305237,0.27820485830307,0.2534906566143036,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848723769187927,0.4202668070793152,0.4007895886898041,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884210705757141,0.4251937866210937,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.772382378578186,0.2763659358024597,0.2652249634265899,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729589104652405,0.1811485141515731,0.831548810005188,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089538097381592,1.0,1.0,0.0,1.0,-2.6126785278320312,2.612673044204712,5.491302545124199e-06,2.0195157527923584,0.8181158900260925,0.8181158900260925,0.0,133.8524169921875,131.0,19352.06640625,-0.0,1614.555419921875,1.0,283.1499938964844,284.940673828125,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838828921318054,1.0,0.0,0.0,2.57915997505188,2.579172849655152,4.438640246462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.18310546875,0.0,566.1281127929688,1895.4371337890625,0.0,1485.95556640625,0.6440429091453552,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.770990788936615,0.2761417627334595,0.2516782283782959,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814615607261658,0.4173786044120788,0.3981120884418487,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862766146659851,0.4271595478057861,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692326903343201,0.2742154598236084,0.263235330581665,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697653532028198,0.1794608831405639,0.8241621851921082,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074465870857239,1.0,1.0,0.0,1.0,-2.598376035690308,2.5983705520629883,5.431237241282361e-06,2.008406639099121,0.8056097626686096,0.8056097626686096,0.0,134.17599487304688,134.0,18971.748046875,-0.0,1596.0531005859375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768380403518677,1.0,0.0,0.0,2.468788146972656,2.468800067901612,4.066876613251225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891357421875,0.0,501.3462829589844,1895.4371337890625,0.0,1432.9786376953125,0.6180331707000732,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.770990788936615,0.2761417627334595,0.2516782283782959,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814615607261658,0.4173786044120788,0.3981120884418487,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862766146659851,0.4271595478057861,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692326903343201,0.2742154598236084,0.263235330581665,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697653532028198,0.1794608831405639,0.8241621851921082,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074465870857239,1.0,1.0,0.0,1.0,-2.598376035690308,2.5983705520629883,5.431237241282361e-06,2.008406639099121,0.8056097626686096,0.8056097626686096,0.0,134.17599487304688,134.0,18971.748046875,-0.0,1596.0531005859375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768380403518677,1.0,0.0,0.0,2.468788146972656,2.468800067901612,4.066876613251225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891357421875,0.0,501.3462829589844,1895.4371337890625,0.0,1432.9786376953125,0.6180331707000732,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7668618559837341,0.2740717530250549,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768112659454346,0.4144853949546814,0.3954587280750274,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829662322998047,0.4309670329093933,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7650330066680908,0.2720564901828766,0.2612668573856354,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.6656213998794556,0.1777572035789489,0.8168538808822632,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586463689804077,2.586458206176758,5.381470145948697e-06,1.9991581439971924,0.7921549081802368,0.7921549081802368,0.0,135.36497497558594,122.0,18584.77734375,-0.0,1584.823486328125,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698920130729675,1.0,0.0,0.0,2.3535420894622803,2.353553056716919,3.696045212109311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.99951171875,0.0,439.34857177734375,1895.4371337890625,0.0,1381.733642578125,0.5937475562095642,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7668618559837341,0.2740717530250549,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768112659454346,0.4144853949546814,0.3954587280750274,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829662322998047,0.4309670329093933,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7650330066680908,0.2720564901828766,0.2612668573856354,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.6656213998794556,0.1777572035789489,0.8168538808822632,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092942237854,1.0,1.0,0.0,1.0,-2.586463689804077,2.586458206176758,5.381470145948697e-06,1.9991581439971924,0.7921549081802368,0.7921549081802368,0.0,135.36497497558594,122.0,18584.77734375,-0.0,1584.823486328125,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698920130729675,1.0,0.0,0.0,2.3535420894622803,2.353553056716919,3.696045212109311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.99951171875,0.0,439.34857177734375,1895.4371337890625,0.0,1381.733642578125,0.5937475562095642,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670703530311584,0.272451639175415,0.2484108805656433,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.8772072196006775,0.4122447669506073,0.3933242559432983,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9990000128746032,0.680322527885437,0.4280705153942108,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7651696801185608,0.27037313580513,0.25965017080307,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.6654332280158997,0.1764178425073623,0.8107037544250488,285.68756103515625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.68798828125,1.0,0.5030744671821594,1.0,1.0,0.0,1.0,-2.5693254470825195,2.56932020187378,5.310679625836201e-06,1.9860550165176392,0.7810478210449219,0.7810478210449219,0.0,133.5652313232422,122.0,18270.546875,-0.0,1553.422607421875,1.0,283.1499938964844,285.0593566894531,289.5736389160156,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20491.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647983193397522,1.0,0.0,0.0,2.28328275680542,2.2832932472229004,3.478666030787281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.42529296875,0.0,405.2815856933594,1895.4371337890625,0.0,1344.799560546875,0.577911913394928,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.7676790356636047,0.2719314694404602,0.2479204088449478,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8779721260070801,0.4115266501903534,0.3926247358322143,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9990000128746032,0.6796953082084656,0.4262131154537201,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.7657520174980164,0.2698321342468261,0.2591146528720855,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.6658519506454468,0.1759881526231765,0.8086484670639038,285.68994140625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.69024658203125,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.562552690505981,2.562547445297241,5.282739493850386e-06,1.9808293581008911,0.7773609161376953,0.7773609161376953,0.0,132.55731201171875,125.0,18163.822265625,-0.0,1539.8209228515625,1.0,283.1499938964844,285.0661315917969,289.5644836425781,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20417.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631727814674377,1.0,0.0,0.0,2.262156248092652,2.262166738510132,3.414590139527718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.38916015625,0.0,395.5428771972656,1895.4371337890625,0.0,1333.1302490234375,0.5732067227363586,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.7664247155189514,0.2697586119174957,0.2459616214036941,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.8767145872116089,0.4085107147693634,0.3897829353809356,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.9990000128746032,0.6772725582122803,0.4249197840690613,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.7644028067588806,0.267560213804245,0.2569631934165954,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.6642324328422546,0.1742020547389984,0.800557553768158,285.701904296875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025451660156,1.0,0.4984906613826751,1.0,1.0,0.0,1.0,-2.5429129600524902,2.54290771484375,5.201731255510822e-06,1.9654699563980105,0.7611716985702515,0.7611716985702515,0.0,131.34426879882812,128.0,17758.369140625,-0.0,1508.1583251953125,1.0,283.1499938964844,285.0962829589844,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20239.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560831069946289,1.0,0.0,0.0,2.176669120788574,2.1766788959503174,3.161390793593455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63037109375,0.0,358.333984375,1895.4371337890625,0.0,1282.91650390625,0.5544136762619019,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.7664247155189514,0.2697586119174957,0.2459616214036941,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.8767145872116089,0.4085107147693634,0.3897829353809356,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.9990000128746032,0.6772725582122803,0.4249197840690613,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.7644028067588806,0.267560213804245,0.2569631934165954,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.6642324328422546,0.1742020547389984,0.800557553768158,285.701904296875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025451660156,1.0,0.4984906613826751,1.0,1.0,0.0,1.0,-2.5429129600524902,2.54290771484375,5.201731255510822e-06,1.9654699563980105,0.7611716985702515,0.7611716985702515,0.0,131.34426879882812,128.0,17758.369140625,-0.0,1508.1583251953125,1.0,283.1499938964844,285.0962829589844,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20239.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560831069946289,1.0,0.0,0.0,2.176669120788574,2.1766788959503174,3.161390793593455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63037109375,0.0,358.333984375,1895.4371337890625,0.0,1282.91650390625,0.5544136762619019,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7650344371795654,0.26866215467453,0.2449940592050552,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.8751880526542664,0.4069860875606537,0.3883666694164276,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.9990000128746032,0.6757885813713074,0.4255602955818176,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7629633545875549,0.2664065659046173,0.2558927834033966,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.6627447605133057,0.1732988208532333,0.7965817451477051,285.70953369140625,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.71026611328125,1.0,0.497505247592926,1.0,1.0,0.0,1.0,-2.534753561019897,2.534748315811157,5.168335974303773e-06,1.9591257572174072,0.7525839805603027,0.7525839805603027,0.0,131.33450317382812,128.0,17562.771484375,-0.0,1497.260986328125,1.0,283.1499938964844,285.1127624511719,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20209.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524138450622559,1.0,0.0,0.0,2.134310722351074,2.1343204975128174,3.039545788396936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.531494140625,0.0,341.100341796875,1895.4371337890625,0.0,1257.3714599609375,0.5452391505241394,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7633093595504761,0.2675612866878509,0.2440304011106491,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732662796974182,0.405453473329544,0.386951208114624,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740586757659912,0.4267770648002624,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611870169639587,0.2652424275875091,0.2548213899135589,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609556674957275,0.1723861098289489,0.7926120758056641,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967862963676452,1.0,1.0,0.0,1.0,-2.527298927307129,2.5272936820983887,5.137921561981784e-06,1.953330397605896,0.74367356300354,0.74367356300354,0.0,131.5907745361328,116.0,17368.001953125,-0.0,1488.497802734375,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20206.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487032771110535,1.0,0.0,0.0,2.0915021896362305,2.0915114879608154,2.918838220011821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.450439453125,0.0,324.41510009765625,1895.4371337890625,0.0,1231.853271484375,0.5360523462295532,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7647694945335388,0.2653360068798065,0.2419527471065521,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.8751885890960693,0.4023429453372955,0.383945882320404,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.9990000128746032,0.6709704399108887,0.4207153618335724,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624813914299011,0.2628633379936218,0.2524971067905426,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.6616716980934143,0.1705137491226196,0.7838186621665955,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332458496094,1.0,0.4906832277774811,1.0,1.0,0.0,1.0,-2.500566244125366,2.500561237335205,5.0300691327720415e-06,1.932786226272583,0.7247821688652039,0.7247821688652039,0.0,128.18685913085938,119.0,16913.05859375,-0.0,1438.9837646484375,1.0,283.1499938964844,285.1639709472656,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20266.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410700678825378,1.0,0.0,0.0,2.00303053855896,2.003039598464966,2.677124371075479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.637939453125,0.0,292.07818603515625,1895.4371337890625,0.0,1180.376953125,0.5173065066337585,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7647694945335388,0.2653360068798065,0.2419527471065521,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.8751885890960693,0.4023429453372955,0.383945882320404,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.9990000128746032,0.6709704399108887,0.4207153618335724,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624813914299011,0.2628633379936218,0.2524971067905426,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.6616716980934143,0.1705137491226196,0.7838186621665955,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332458496094,1.0,0.4906832277774811,1.0,1.0,0.0,1.0,-2.500566244125366,2.500561237335205,5.0300691327720415e-06,1.932786226272583,0.7247821688652039,0.7247821688652039,0.0,128.18685913085938,119.0,16913.05859375,-0.0,1438.9837646484375,1.0,283.1499938964844,285.1639709472656,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20266.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410700678825378,1.0,0.0,0.0,2.00303053855896,2.003039598464966,2.677124371075479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.637939453125,0.0,292.07818603515625,1895.4371337890625,0.0,1180.376953125,0.5173065066337585,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7640204429626465,0.2631231844425201,0.2399335652589798,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8745028972625732,0.3992306888103485,0.3809818923473358,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.9990000128746032,0.6687828898429871,0.4184362292289734,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7615582942962646,0.2604767382144928,0.2502106130123138,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.6604284644126892,0.1686639487743377,0.7753169536590576,285.752685546875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.7539367675781,1.0,0.4871123731136322,1.0,1.0,0.0,1.0,-2.478867530822754,2.478862762451172,4.942810846841894e-06,1.915812849998474,0.7045375108718872,0.7045375108718872,0.0,126.52460479736328,122.0,16459.60546875,-0.0,1404.1385498046875,1.0,283.1499938964844,285.2046203613281,289.3921813964844,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,20375.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632622480392456,1.0,0.0,0.0,1.9089494943618768,1.9089579582214355,2.431544885439507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.378662109375,0.0,260.5248718261719,1895.4371337890625,0.0,1125.0535888671875,0.4976860284805298,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7640204429626465,0.2631231844425201,0.2399335652589798,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8745028972625732,0.3992306888103485,0.3809818923473358,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.9990000128746032,0.6687828898429871,0.4184362292289734,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7615582942962646,0.2604767382144928,0.2502106130123138,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.6604284644126892,0.1686639487743377,0.7753169536590576,285.752685546875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.7539367675781,1.0,0.4871123731136322,1.0,1.0,0.0,1.0,-2.478867530822754,2.478862762451172,4.942810846841894e-06,1.915812849998474,0.7045375108718872,0.7045375108718872,0.0,126.52460479736328,122.0,16459.60546875,-0.0,1404.1385498046875,1.0,283.1499938964844,285.2046203613281,289.3921813964844,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,20375.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632622480392456,1.0,0.0,0.0,1.9089494943618768,1.9089579582214355,2.431544885439507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.378662109375,0.0,260.5248718261719,1895.4371337890625,0.0,1125.0535888671875,0.4976860284805298,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7613131999969482,0.260945051908493,0.2379918992519378,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.8715001344680786,0.3961501717567444,0.3780969381332397,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9990000128746032,0.6658969521522522,0.4195245504379272,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7586724758148193,0.2580962777137756,0.2479835301637649,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.6574685573577881,0.1668304353952407,0.7671768069267273,285.7845764160156,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.786376953125,1.0,0.4850072860717773,1.0,1.0,0.0,1.0,-2.4619171619415283,2.461912155151367,4.875315880781272e-06,1.9026185274124143,0.6831360459327698,0.6831360459327698,0.0,126.4124755859375,125.0,16010.7880859375,-0.0,1382.2584228515625,1.0,283.1499938964844,285.2574768066406,289.3451843261719,290.4645690917969,293.1499938964844,293.1499938964844,283.1499938964844,20490.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623500645160675,1.0,0.0,0.0,1.808747410774231,1.8087553977966309,2.182977425491117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.583740234375,0.0,229.76528930664065,1895.4371337890625,0.0,1067.32763671875,0.4770919382572174,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7613131999969482,0.260945051908493,0.2379918992519378,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.8715001344680786,0.3961501717567444,0.3780969381332397,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9990000128746032,0.6658969521522522,0.4195245504379272,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7586724758148193,0.2580962777137756,0.2479835301637649,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.6574685573577881,0.1668304353952407,0.7671768069267273,285.7845764160156,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.786376953125,1.0,0.4850072860717773,1.0,1.0,0.0,1.0,-2.4619171619415283,2.461912155151367,4.875315880781272e-06,1.9026185274124143,0.6831360459327698,0.6831360459327698,0.0,126.4124755859375,125.0,16010.7880859375,-0.0,1382.2584228515625,1.0,283.1499938964844,285.2574768066406,289.3451843261719,290.4645690917969,293.1499938964844,293.1499938964844,283.1499938964844,20490.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623500645160675,1.0,0.0,0.0,1.808747410774231,1.8087553977966309,2.182977425491117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.583740234375,0.0,229.76528930664065,1895.4371337890625,0.0,1067.32763671875,0.4770919382572174,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7574783563613892,0.2588275074958801,0.236131876707077,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.8671326637268066,0.3931206464767456,0.3752889335155487,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9990000128746032,0.6620861887931824,0.4226950407028198,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.7546367645263672,0.2557365298271179,0.2458048611879348,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.6534940600395203,0.1650017201900482,0.7592275738716125,285.8278503417969,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.83026123046875,1.0,0.4839377701282501,1.0,1.0,0.0,1.0,-2.447948217391968,2.447943210601806,4.820053163712146e-06,1.891746163368225,0.6606982350349426,0.6606982350349426,0.0,127.26331329345705,113.0,15552.6650390625,-0.0,1368.34912109375,1.0,283.1499938964844,285.3223876953125,289.29840087890625,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20585.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139465570449829,1.0,0.0,0.0,1.7028276920318604,1.702835202217102,1.9347943691627734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.653564453125,0.0,200.18276977539065,1895.4371337890625,0.0,1009.1939086914062,0.4556575119495392,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7574783563613892,0.2588275074958801,0.236131876707077,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.8671326637268066,0.3931206464767456,0.3752889335155487,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9990000128746032,0.6620861887931824,0.4226950407028198,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.7546367645263672,0.2557365298271179,0.2458048611879348,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.6534940600395203,0.1650017201900482,0.7592275738716125,285.8278503417969,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.83026123046875,1.0,0.4839377701282501,1.0,1.0,0.0,1.0,-2.447948217391968,2.447943210601806,4.820053163712146e-06,1.891746163368225,0.6606982350349426,0.6606982350349426,0.0,127.26331329345705,113.0,15552.6650390625,-0.0,1368.34912109375,1.0,283.1499938964844,285.3223876953125,289.29840087890625,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20585.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139465570449829,1.0,0.0,0.0,1.7028276920318604,1.702835202217102,1.9347943691627734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.653564453125,0.0,200.18276977539065,1895.4371337890625,0.0,1009.1939086914062,0.4556575119495392,1.0,0.0,3.0,1.0,0.0
