time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.7573869228363037,0.2577811181545257,0.2351698279380798,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.8670963048934937,0.3916195929050445,0.3738510012626648,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.9990000128746032,0.660086989402771,0.4211283922195434,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.7544159889221191,0.254561573266983,0.2446729391813278,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.6530828475952148,0.1640794575214386,0.7549954652786255,285.8520812988281,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8543395996094,1.0,0.4815258681774139,1.0,1.0,0.0,1.0,-2.4367494583129883,2.4367446899414062,4.776287369168131e-06,1.883189678192139,0.6491086483001709,0.6491086483001709,0.0,126.2575454711914,113.0,15298.595703125,-0.0,1350.2725830078125,1.0,283.1499938964844,285.3578186035156,289.2748107910156,290.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,20620.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609017014503479,1.0,0.0,0.0,1.648054599761963,1.6480618715286257,1.8123270706382765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.0087890625,0.0,185.9988708496093,1895.4371337890625,0.0,980.1604614257812,0.4447146952152252,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.7585351467132568,0.2567462027072906,0.2341818213462829,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8685218691825867,0.3901282250881195,0.3723856508731842,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9990000128746032,0.6585615277290344,0.4174225032329559,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.7554119825363159,0.2533900141716003,0.2435073852539062,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.6537375450134277,0.1631627380847931,0.7505890727043152,285.8758544921875,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.8782043457031,1.0,0.4782606661319732,1.0,1.0,0.0,1.0,-2.4226596355438232,2.422654867172241,4.721277036878746e-06,1.872298002243042,0.6372390389442444,0.6372390389442444,0.0,124.28173828125,101.0,15024.3359375,-0.0,1324.806396484375,1.0,283.1499938964844,285.3936462402344,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603890061378479,1.0,0.0,0.0,1.592175006866455,1.5921820402145386,1.691511641865873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.252685546875,0.0,172.28610229492188,1895.4371337890625,0.0,950.6773071289062,0.4336650967597961,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7635952234268188,0.2547242045402527,0.2321797758340835,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.8746086955070496,0.3871857523918152,0.369421124458313,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9990000128746032,0.6572467088699341,0.4055937230587005,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.7601012587547302,0.251070111989975,0.2411262243986129,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.6574528217315674,0.161387637257576,0.7416493892669678,285.9270935058594,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.92974853515625,1.0,0.4696674048900604,1.0,1.0,0.0,1.0,-2.3888871669769287,2.388882637023926,4.590675416693557e-06,1.846142053604126,0.6127511262893677,0.6127511262893677,0.0,118.4353256225586,104.0,14435.4501953125,-0.0,1260.3082275390625,1.0,283.1499938964844,285.47039794921875,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20664.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592651903629303,1.0,0.0,0.0,1.4779313802719116,1.477937936782837,1.457477765143267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.51953125,0.0,146.5048370361328,1895.4371337890625,0.0,888.710205078125,0.4114535748958587,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7635952234268188,0.2547242045402527,0.2321797758340835,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.8746086955070496,0.3871857523918152,0.369421124458313,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9990000128746032,0.6572467088699341,0.4055937230587005,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.7601012587547302,0.251070111989975,0.2411262243986129,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.6574528217315674,0.161387637257576,0.7416493892669678,285.9270935058594,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.92974853515625,1.0,0.4696674048900604,1.0,1.0,0.0,1.0,-2.3888871669769287,2.388882637023926,4.590675416693557e-06,1.846142053604126,0.6127511262893677,0.6127511262893677,0.0,118.4353256225586,104.0,14435.4501953125,-0.0,1260.3082275390625,1.0,283.1499938964844,285.47039794921875,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20664.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592651903629303,1.0,0.0,0.0,1.4779313802719116,1.477937936782837,1.457477765143267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.51953125,0.0,146.5048370361328,1895.4371337890625,0.0,888.710205078125,0.4114535748958587,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7656173706054688,0.2527969181537628,0.2303387373685836,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8770763278007507,0.3843478858470917,0.3666262030601501,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9990000128746032,0.6573434472084045,0.3991896212100982,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617491483688354,0.248814657330513,0.2388829588890075,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.6585904359817505,0.1597417742013931,0.7336536645889282,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.9967956542969,1.0,0.4643748700618744,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.826114654541016,0.5874840021133423,0.5874840021133423,0.0,115.09720611572266,107.0,13855.28125,-0.0,1216.9326171875,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798521637916565,1.0,0.0,0.0,1.3621951341629028,1.36220121383667,1.2381465808175562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.26931762695312,1895.4371337890625,0.0,822.7285766601562,0.3895068168640136,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7656173706054688,0.2527969181537628,0.2303387373685836,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8770763278007507,0.3843478858470917,0.3666262030601501,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9990000128746032,0.6573434472084045,0.3991896212100982,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617491483688354,0.248814657330513,0.2388829588890075,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.6585904359817505,0.1597417742013931,0.7336536645889282,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.9967956542969,1.0,0.4643748700618744,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.826114654541016,0.5874840021133423,0.5874840021133423,0.0,115.09720611572266,107.0,13855.28125,-0.0,1216.9326171875,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798521637916565,1.0,0.0,0.0,1.3621951341629028,1.36220121383667,1.2381465808175562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.26931762695312,1895.4371337890625,0.0,822.7285766601562,0.3895068168640136,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.7652466893196106,0.2512725293636322,0.2289202809333801,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.876689612865448,0.3820626139640808,0.3644242286682129,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9990000128746032,0.6570947766304016,0.3973084986209869,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.7610685229301453,0.2469874918460846,0.2371142655611038,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577810645103455,0.158430591225624,0.7275664210319519,286.06268310546875,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0155944824219,286.0673522949219,1.0,0.461557388305664,1.0,1.0,0.0,1.0,-2.347259998321533,2.3472554683685303,4.431756678968668e-06,1.813591241836548,0.5658743381500244,0.5658743381500244,0.0,113.85979461669922,107.0,13375.353515625,-0.0,1193.560546875,1.0,283.1499938964844,285.6517333984375,289.1024475097656,290.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,20527.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682459473609924,1.0,0.0,0.0,1.2659271955490112,1.2659329175949097,1.0693278795770313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.722900390625,0.0,105.99496459960938,1895.4371337890625,0.0,766.9515380859375,0.3717192113399505,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.76502525806427,0.2509934604167938,0.2286639809608459,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876433253288269,0.3816383183002472,0.3640185594558716,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569875478744507,0.3972088694572449,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607859373092651,0.246646448969841,0.2367879301309585,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.6574943661689758,0.1581862121820449,0.7264524102210999,286.0772399902344,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.08203125,1.0,0.4611536860466003,1.0,1.0,0.0,1.0,-2.344614028930664,2.34460973739624,4.421762241690885e-06,1.8115264177322388,0.5617282390594482,0.5617282390594482,0.0,113.7384033203125,110.0,13283.9658203125,-0.0,1190.064208984375,1.0,283.1499938964844,285.6700134277344,289.0944519042969,290.05010986328125,293.1499938964844,293.1499938964844,283.1499938964844,20504.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659821033477783,1.0,0.0,0.0,1.2478244304656982,1.247830152511597,1.0389638305241533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.966064453125,0.0,102.9454116821289,1895.4371337890625,0.0,756.5045776367188,0.3684264421463012,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627778053283691,0.2493240237236023,0.2271537482738495,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737858533859253,0.3790716528892517,0.3615851700305938,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558228135108948,0.3980981409549713,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581449151039124,0.2445649057626724,0.2348191440105438,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549407243728638,0.1566931903362274,0.7197615504264832,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594194293022156,1.0,1.0,0.0,1.0,-2.330538988113404,2.3305346965789795,4.368791451270226e-06,1.8005409240722656,0.5356579422950745,0.5356579422950745,0.0,113.64713287353516,113.0,12711.4599609375,-0.0,1173.77978515625,1.0,283.1499938964844,285.7915344238281,289.0459899902344,289.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,20331.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515953898429871,1.0,0.0,0.0,1.1372601985931396,1.1372655630111694,8.630046011148806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.578857421875,0.0,85.6280288696289,1895.4371337890625,0.0,693.2798461914062,0.3487122654914856,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627778053283691,0.2493240237236023,0.2271537482738495,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737858533859253,0.3790716528892517,0.3615851700305938,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558228135108948,0.3980981409549713,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581449151039124,0.2445649057626724,0.2348191440105438,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549407243728638,0.1566931903362274,0.7197615504264832,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594194293022156,1.0,1.0,0.0,1.0,-2.330538988113404,2.3305346965789795,4.368791451270226e-06,1.8005409240722656,0.5356579422950745,0.5356579422950745,0.0,113.64713287353516,113.0,12711.4599609375,-0.0,1173.77978515625,1.0,283.1499938964844,285.7915344238281,289.0459899902344,289.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,20331.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515953898429871,1.0,0.0,0.0,1.1372601985931396,1.1372655630111694,8.630046011148806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.578857421875,0.0,85.6280288696289,1895.4371337890625,0.0,693.2798461914062,0.3487122654914856,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612180709838867,0.2485345155000686,0.2264517545700073,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719334602355957,0.3778416514396667,0.3604313433170318,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549229621887207,0.3993332386016845,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563833594322205,0.243554800748825,0.2338763773441314,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532807946205139,0.1559672951698303,0.7165687084197998,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589720964431762,1.0,1.0,0.0,1.0,-2.324824094772339,2.324819803237915,4.347377398516983e-06,1.796079397201538,0.5225554704666138,0.5225554704666138,0.0,113.9527359008789,113.0,12423.7802734375,-0.0,1168.571533203125,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.9248352050781,293.1499938964844,293.1499938964844,283.1499938964844,20227.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442948341369629,1.0,0.0,0.0,1.084031343460083,1.0840365886688232,7.841102700467675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.17822265625,0.0,78.06718444824219,1895.4371337890625,0.0,663.2138671875,0.3394955694675445,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594491839408875,0.2477735430002212,0.2257817238569259,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698248863220215,0.376645416021347,0.3593161106109619,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899169921875,0.9990000128746032,0.653824508190155,0.4009751975536346,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544099688529968,0.2425636500120163,0.2329583317041397,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514387130737305,0.1552543342113495,0.7134652137756348,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.2950134277344,1.0,0.4587472677230835,1.0,1.0,0.0,1.0,-2.319819927215576,2.3198156356811523,4.328670911490917e-06,1.792172074317932,0.5094317197799683,0.5094317197799683,0.0,114.4419937133789,116.0,12135.064453125,-0.0,1164.90380859375,1.0,283.1499938964844,285.92340087890625,288.99908447265625,289.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,20115.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369362235069275,1.0,0.0,0.0,1.032440423965454,1.0324454307556152,7.112519284646623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.923583984375,0.0,71.20309448242188,1895.4371337890625,0.0,634.2208862304688,0.330752283334732,1.0,0.0,3.0,1.0,0.0
12076620,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7554728984832764,0.2463338822126388,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.865061342716217,0.3743503987789154,0.3571935892105102,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.9990000128746032,0.6510921716690063,0.4052099883556366,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40985107421875,0.7500142455101013,0.2406333237886428,0.231188103556633,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473752856254578,0.1538641899824142,0.7074956893920898,286.4111022949219,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.4178161621094,1.0,0.4588355422019958,1.0,1.0,0.0,1.0,-2.3115553855896,2.311551094055176,4.29786723543657e-06,1.7857177257537842,0.4831779897212982,0.4831779897212982,0.0,115.86013793945312,119.0,11555.33203125,-0.0,1161.2745361328125,1.0,283.1499938964844,286.0625305175781,288.9528503417969,289.80255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19875.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220263600349426,1.0,0.0,0.0,0.93477201461792,0.9347767233848572,5.8304873817860425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81005859375,0.0,59.40835571289063,1895.4371337890625,0.0,579.3206176757812,0.3147678673267364,1.0,0.0,3.0,1.0,0.0
12076680,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7554728984832764,0.2463338822126388,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.865061342716217,0.3743503987789154,0.3571935892105102,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.9990000128746032,0.6510921716690063,0.4052099883556366,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40985107421875,0.7500142455101013,0.2406333237886428,0.231188103556633,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473752856254578,0.1538641899824142,0.7074956893920898,286.4111022949219,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.4178161621094,1.0,0.4588355422019958,1.0,1.0,0.0,1.0,-2.3115553855896,2.311551094055176,4.29786723543657e-06,1.7857177257537842,0.4831779897212982,0.4831779897212982,0.0,115.86013793945312,119.0,11555.33203125,-0.0,1161.2745361328125,1.0,283.1499938964844,286.0625305175781,288.9528503417969,289.80255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19875.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220263600349426,1.0,0.0,0.0,0.93477201461792,0.9347767233848572,5.8304873817860425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81005859375,0.0,59.40835571289063,1895.4371337890625,0.0,579.3206176757812,0.3147678673267364,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.7511521577835083,0.2449986040592193,0.2233891636133194,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.8598558306694031,0.3721803724765777,0.3552052080631256,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.9990000128746032,0.6477550864219666,0.4103672206401825,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.745254635810852,0.2387633919715881,0.229492574930191,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.6430131793022156,0.1525138318538665,0.7017883658409119,286.540771484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5478210449219,1.0,0.4594720005989074,1.0,1.0,0.0,1.0,-2.3050966262817383,2.3050923347473145,4.273873400961747e-06,1.7806727886199951,0.456990122795105,0.456990122795105,0.0,117.72264099121094,107.0,10974.994140625,-0.0,1161.4100341796875,1.0,283.1499938964844,286.2057189941406,288.90704345703125,289.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,19635.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068020820617676,1.0,0.0,0.0,0.8450864553451538,0.845090925693512,4.7653600177000064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.008056640625,0.0,49.883296966552734,1895.4371337890625,0.0,528.2337036132812,0.300796627998352,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.7511521577835083,0.2449986040592193,0.2233891636133194,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.8598558306694031,0.3721803724765777,0.3552052080631256,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.9990000128746032,0.6477550864219666,0.4103672206401825,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.745254635810852,0.2387633919715881,0.229492574930191,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.6430131793022156,0.1525138318538665,0.7017883658409119,286.540771484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5478210449219,1.0,0.4594720005989074,1.0,1.0,0.0,1.0,-2.3050966262817383,2.3050923347473145,4.273873400961747e-06,1.7806727886199951,0.456990122795105,0.456990122795105,0.0,117.72264099121094,107.0,10974.994140625,-0.0,1161.4100341796875,1.0,283.1499938964844,286.2057189941406,288.90704345703125,289.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,19635.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068020820617676,1.0,0.0,0.0,0.8450864553451538,0.845090925693512,4.7653600177000064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.008056640625,0.0,49.883296966552734,1895.4371337890625,0.0,528.2337036132812,0.300796627998352,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.7522395849227905,0.2437375336885452,0.2221870422363281,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.8610238432884216,0.3700850903987884,0.3531599640846252,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.9990000128746032,0.6449774503707886,0.4063282012939453,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659851074219,0.7457278966903687,0.2369257360696792,0.2276902943849563,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636657714844,0.6431930065155029,0.1511771976947784,0.6954818964004517,286.667236328125,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.6736755371094,1.0,0.4551316499710083,1.0,1.0,0.0,1.0,-2.286617994308472,2.286613702774048,4.206044650345575e-06,1.7664815187454224,0.4307901263236999,0.4307901263236999,0.0,115.55252075195312,110.0,10366.2490234375,-0.0,1132.5328369140625,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19417.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905410706996918,1.0,0.0,0.0,0.7634093165397644,0.7634135484695435,3.888735378154706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.771728515625,0.0,42.222450256347656,1895.4371337890625,0.0,478.7445373535156,0.2886910140514374,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.7522395849227905,0.2437375336885452,0.2221870422363281,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.8610238432884216,0.3700850903987884,0.3531599640846252,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.9990000128746032,0.6449774503707886,0.4063282012939453,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659851074219,0.7457278966903687,0.2369257360696792,0.2276902943849563,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636657714844,0.6431930065155029,0.1511771976947784,0.6954818964004517,286.667236328125,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.6736755371094,1.0,0.4551316499710083,1.0,1.0,0.0,1.0,-2.286617994308472,2.286613702774048,4.206044650345575e-06,1.7664815187454224,0.4307901263236999,0.4307901263236999,0.0,115.55252075195312,110.0,10366.2490234375,-0.0,1132.5328369140625,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19417.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905410706996918,1.0,0.0,0.0,0.7634093165397644,0.7634135484695435,3.888735378154706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.771728515625,0.0,42.222450256347656,1895.4371337890625,0.0,478.7445373535156,0.2886910140514374,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517815232276917,0.2425449341535568,0.2210844755172729,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935485839844,0.8603346347808838,0.3680615425109863,0.3512191474437713,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434848308563232,0.4050771594047546,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.744668185710907,0.2351331412792205,0.2259702980518341,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420783400535583,0.1499118506908416,0.6896258592605591,286.79327392578125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002624511719,1.0,0.4529595673084259,1.0,1.0,0.0,1.0,-2.2723488807678223,2.272344827651977,4.153603185841348e-06,1.7552618980407717,0.4045715630054474,0.4045715630054474,0.0,114.62074279785156,113.0,9771.7783203125,-0.0,1113.4019775390625,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,19232.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717046618461609,1.0,0.0,0.0,0.6892691850662231,0.6892732977867126,3.1700874814077906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.9697265625,0.0,36.03471374511719,1895.4371337890625,0.0,427.3130798339844,0.2781738638877868,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517815232276917,0.2425449341535568,0.2210844755172729,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935485839844,0.8603346347808838,0.3680615425109863,0.3512191474437713,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434848308563232,0.4050771594047546,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.744668185710907,0.2351331412792205,0.2259702980518341,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420783400535583,0.1499118506908416,0.6896258592605591,286.79327392578125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002624511719,1.0,0.4529595673084259,1.0,1.0,0.0,1.0,-2.2723488807678223,2.272344827651977,4.153603185841348e-06,1.7552618980407717,0.4045715630054474,0.4045715630054474,0.0,114.62074279785156,113.0,9771.7783203125,-0.0,1113.4019775390625,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,19232.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717046618461609,1.0,0.0,0.0,0.6892691850662231,0.6892732977867126,3.1700874814077906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.9697265625,0.0,36.03471374511719,1895.4371337890625,0.0,427.3130798339844,0.2781738638877868,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.857421875,0.7509150505065918,0.2419729232788086,0.2205729484558105,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592281937599182,0.3670787215232849,0.3502941131591797,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426751613616943,0.4055922329425812,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435079216957092,0.2342489361763,0.2251408547163009,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.640998125076294,0.1493006348609924,0.6868972182273865,286.858642578125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523713588714599,1.0,1.0,0.0,1.0,-2.266966819763184,2.26696252822876,4.133959919272456e-06,1.7510567903518677,0.3915194869041443,0.3915194869041443,0.0,114.66329193115234,113.0,9482.8642578125,-0.0,1107.7596435546875,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19150.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461381733417511,1.0,0.0,0.0,0.6550266146659851,0.6550306677818298,2.8629344228647824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.223388671875,0.0,33.40031051635742,1895.4371337890625,0.0,401.5403747558594,0.2734340727329254,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497676610946655,0.241415649652481,0.2200828641653061,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577859401702881,0.3661144971847534,0.3493949174880981,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417495012283325,0.4066259860992431,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420690655708313,0.2333721965551376,0.2243268340826034,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207458496094,0.6396858096122742,0.1486983448266983,0.6842556595802307,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.9319152832031,1.0,0.4520526230335235,1.0,1.0,0.0,1.0,-2.26238751411438,2.262383460998535,4.117287062399555e-06,1.7474793195724487,0.3785087168216705,0.3785087168216705,0.0,114.9371566772461,101.0,9198.03515625,-0.0,1103.8924560546875,1.0,283.1499938964844,286.6160583496094,288.751953125,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19072.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506391584873199,1.0,0.0,0.0,0.6224823594093323,0.6224863529205322,2.5855181107203865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.1279296875,0.0,31.01223564147949,1895.4371337890625,0.0,376.3552856445313,0.2690157890319824,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524967789649963,0.2403171956539154,0.2189986258745193,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608375787734985,0.3642075955867767,0.3474953770637512,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404910087585449,0.4000729620456695,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440258860588074,0.2316140681505203,0.222568854689598,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412470936775208,0.1474941074848175,0.6783695816993713,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466631114482879,1.0,1.0,0.0,1.0,-2.2417638301849365,2.241759777069092,4.043041371915024e-06,1.7316018342971802,0.3525051474571228,0.3525051474571228,0.0,111.74109649658205,104.0,8616.15234375,-0.0,1069.6990966796875,1.0,283.1499938964844,286.7464599609375,288.7067565917969,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18916.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283977746963501,1.0,0.0,0.0,0.5619678497314453,0.5619717240333557,2.1072517952802627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.172607421875,0.0,26.84517478942871,1895.4371337890625,0.0,328.88336181640625,0.2611612677574157,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524967789649963,0.2403171956539154,0.2189986258745193,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608375787734985,0.3642075955867767,0.3474953770637512,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404910087585449,0.4000729620456695,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440258860588074,0.2316140681505203,0.222568854689598,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412470936775208,0.1474941074848175,0.6783695816993713,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466631114482879,1.0,1.0,0.0,1.0,-2.2417638301849365,2.241759777069092,4.043041371915024e-06,1.7316018342971802,0.3525051474571228,0.3525051474571228,0.0,111.74109649658205,104.0,8616.15234375,-0.0,1069.6990966796875,1.0,283.1499938964844,286.7464599609375,288.7067565917969,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18916.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283977746963501,1.0,0.0,0.0,0.5619678497314453,0.5619717240333557,2.1072517952802627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.172607421875,0.0,26.84517478942871,1895.4371337890625,0.0,328.88336181640625,0.2611612677574157,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532278299331665,0.2392583340406417,0.217997059226036,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615075349807739,0.3623381853103637,0.3456806540489197,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.6403182744979858,0.3970472514629364,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440217137336731,0.2298822551965713,0.2208816558122635,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411486268043518,0.1463411450386047,0.672917366027832,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437811374664306,1.0,1.0,0.0,1.0,-2.2261605262756348,2.22615647315979,3.986920091847424e-06,1.7193394899368286,0.3265389800071716,0.3265389800071716,0.0,110.0956802368164,107.0,8057.9814453125,-0.0,1047.136962890625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18776.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056153893470764,1.0,0.0,0.0,0.5072247385978699,0.5072284936904907,1.7166996713058325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.916748046875,0.0,23.368566513061523,1895.4371337890625,0.0,285.65399169921875,0.2544985711574554,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532278299331665,0.2392583340406417,0.217997059226036,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615075349807739,0.3623381853103637,0.3456806540489197,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.6403182744979858,0.3970472514629364,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440217137336731,0.2298822551965713,0.2208816558122635,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411486268043518,0.1463411450386047,0.672917366027832,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437811374664306,1.0,1.0,0.0,1.0,-2.2261605262756348,2.22615647315979,3.986920091847424e-06,1.7193394899368286,0.3265389800071716,0.3265389800071716,0.0,110.0956802368164,107.0,8057.9814453125,-0.0,1047.136962890625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18776.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056153893470764,1.0,0.0,0.0,0.5072247385978699,0.5072284936904907,1.7166996713058325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.916748046875,0.0,23.368566513061523,1895.4371337890625,0.0,285.65399169921875,0.2544985711574554,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521415948867798,0.2383141964673996,0.2171482890844345,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600444197654724,0.3606685698032379,0.3441010415554046,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6398189663887024,0.3972740471363067,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423087358474731,0.2283030897378921,0.2193934023380279,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.287353515625,0.6396075487136841,0.1453022509813308,0.6682626008987427,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424715936183929,1.0,1.0,0.0,1.0,-2.216134548187256,2.2161307334899902,3.951161488657817e-06,1.7115081548690796,0.3028301000595093,0.3028301000595093,0.0,109.88971710205078,107.0,7564.73974609375,-0.0,1035.996337890625,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18622.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846698403358459,1.0,0.0,0.0,0.4613627195358276,0.4679029881954193,1.4202948150909832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.02734375,0.0,20.928184509277344,1895.4371337890625,0.0,249.53126525878903,0.2494715452194214,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519907355308533,0.2382335662841797,0.2170770913362503,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598508834838867,0.3605258166790008,0.3439674377441406,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397502422332764,0.397391140460968,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421048283576965,0.2281661927700042,0.2192658931016922,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394264101982117,0.1452122181653976,0.6678670644760132,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424063265323639,1.0,1.0,0.0,1.0,-2.2154009342193604,2.215396881103516,3.948551238863729e-06,1.710935115814209,0.3007799983024597,0.3007799983024597,0.0,109.91383361816406,110.0,7522.03076171875,-0.0,1035.3321533203125,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18601.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828786015510559,1.0,0.0,0.0,0.457487940788269,0.466271162033081,1.3965379963565285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.433349609375,0.0,20.801551818847656,1895.4371337890625,0.0,246.5663604736328,0.2491212636232376,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326477050781,0.7495317459106445,0.2372521460056305,0.2162244319915771,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.8567540645599365,0.3587778806686401,0.3423466384410858,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352722167969,0.9990000128746032,0.6385219097137451,0.3998902142047882,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.738990843296051,0.2264624834060669,0.2176946103572845,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366752982139587,0.1440898030996322,0.6630142331123352,287.4338684082031,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4411315917969,1.0,0.4421136379241943,1.0,1.0,0.0,1.0,-2.2077133655548096,2.207709312438965,3.92126594306319e-06,1.7049345970153809,0.2753472328186035,0.2753472328186035,0.0,110.66563415527344,113.0,7000.3251953125,-0.0,1030.2718505859375,1.0,283.1499938964844,287.1156311035156,288.6030578613281,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18325.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612166345119476,1.0,0.0,0.0,0.4117917418479919,0.4666524529457092,1.13148477254299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.739501953125,0.0,20.23854637145996,1895.4371337890625,0.0,211.81385803222656,0.2460602670907974,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326477050781,0.7495317459106445,0.2372521460056305,0.2162244319915771,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.8567540645599365,0.3587778806686401,0.3423466384410858,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352722167969,0.9990000128746032,0.6385219097137451,0.3998902142047882,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.738990843296051,0.2264624834060669,0.2176946103572845,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366752982139587,0.1440898030996322,0.6630142331123352,287.4338684082031,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4411315917969,1.0,0.4421136379241943,1.0,1.0,0.0,1.0,-2.2077133655548096,2.207709312438965,3.92126594306319e-06,1.7049345970153809,0.2753472328186035,0.2753472328186035,0.0,110.66563415527344,113.0,7000.3251953125,-0.0,1030.2718505859375,1.0,283.1499938964844,287.1156311035156,288.6030578613281,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18325.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612166345119476,1.0,0.0,0.0,0.4117917418479919,0.4666524529457092,1.13148477254299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.739501953125,0.0,20.23854637145996,1895.4371337890625,0.0,211.81385803222656,0.2460602670907974,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4968566894531,0.7479837536811829,0.2367732226848602,0.215820625424385,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983215332031,0.8548287153244019,0.3579212427139282,0.3415656983852386,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.9990000128746032,0.6376417875289917,0.4017372131347656,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371174693107605,0.2256105691194534,0.2169208228588104,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940795898437,0.6350265145301819,0.1435264497995376,0.6606320142745972,287.498046875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050354003906,1.0,0.4422697722911834,1.0,1.0,0.0,1.0,-2.20471715927124,2.2047133445739746,3.910663963324623e-06,1.7025988101959229,0.262726753950119,0.262726753950119,0.0,111.3039093017578,113.0,6753.16455078125,-0.0,1029.6031494140625,1.0,283.1499938964844,287.1752624511719,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18237.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488225936889648,1.0,0.0,0.0,0.39132159948349,0.470853716135025,1.0219197932315184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.190673828125,0.0,20.21575355529785,1895.4371337890625,0.0,192.54627990722656,0.2451376020908355,1.0,0.0,3.0,1.0,0.0
