time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462690472602844,0.2362925708293914,0.215423434972763,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527089953422546,0.3570658564567566,0.3407947719097137,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365751624107361,0.4039048552513122,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.735077440738678,0.2247513085603714,0.2161479145288467,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332330703735352,0.1429561972618103,0.6582530736923218,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.5664367675781,1.0,0.4425835609436035,1.0,1.0,0.0,1.0,-2.2021312713623047,2.202127456665039,3.9015303627820686e-06,1.7005854845046997,0.2501457929611206,0.2501457929611206,0.0,112.0844955444336,101.0,6515.44287109375,-0.0,1029.887939453125,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18184.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356531262397766,1.0,0.0,0.0,0.3722420036792755,0.4743189215660095,9.281437840513718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3724365234373,0.0,20.20251846313477,1895.4371337890625,0.0,172.24952697753906,0.2444120049476623,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.7479906678199768,0.2352840453386306,0.2144670635461807,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545613288879395,0.3553104996681213,0.3390877246856689,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.9990000128746032,0.6348400712013245,0.3992060422897339,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.7359114289283752,0.2229736000299453,0.2144178748130798,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633858859539032,0.1417652070522308,0.6526433229446411,287.6691589355469,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746520996094,1.0,0.4381600320339203,1.0,1.0,0.0,1.0,-2.184486627578736,2.1844828128814697,3.839827968477039e-06,1.687036395072937,0.2249535918235778,0.2249535918235778,0.0,109.7342300415039,104.0,6051.5400390625,-0.0,1003.2090454101562,1.0,283.1499938964844,287.3373413085937,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308868259191513,1.0,0.0,0.0,0.3372878730297088,0.4786074161529541,7.836098880886766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.4093017578125,0.0,20.138078689575195,1895.4371337890625,0.0,130.41856384277344,0.2432577311992645,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.7479906678199768,0.2352840453386306,0.2144670635461807,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545613288879395,0.3553104996681213,0.3390877246856689,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.9990000128746032,0.6348400712013245,0.3992060422897339,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.7359114289283752,0.2229736000299453,0.2144178748130798,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633858859539032,0.1417652070522308,0.6526433229446411,287.6691589355469,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746520996094,1.0,0.4381600320339203,1.0,1.0,0.0,1.0,-2.184486627578736,2.1844828128814697,3.839827968477039e-06,1.687036395072937,0.2249535918235778,0.2249535918235778,0.0,109.7342300415039,104.0,6051.5400390625,-0.0,1003.2090454101562,1.0,283.1499938964844,287.3373413085937,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308868259191513,1.0,0.0,0.0,0.3372878730297088,0.4786074161529541,7.836098880886766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.4093017578125,0.0,20.138078689575195,1895.4371337890625,0.0,130.41856384277344,0.2432577311992645,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.7484728693962097,0.0,0.2134772092103958,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.8549715280532837,0.0,0.3373376131057739,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.9990000128746032,0.0,0.3965608775615692,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.7355404496192932,0.0,0.2126503586769104,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.6334502696990967,0.0,0.6469902992248535,287.7674560546875,294.1499938964844,290.3498840332031,285.6265869140625,290.3518981933594,297.0478515625,287.7729797363281,0.0,0.0,0.9994409680366516,0.9994409680366516,0.0005590337677858,1.0,-2.1699249744415283,2.1699211597442627,3.790048822338576e-06,1.6760802268981934,0.0,0.0,0.0,108.30088806152344,60.0,5618.33349609375,-0.0,982.980224609375,0.0,283.1500244140625,287.4337463378906,288.62701416015625,289.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,18087.482421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3053598403930664,0.480323314666748,6.755691561721733e-09,4.261915683746338,4.261906147003174,9.76768114924198e-06,0.0,0.0,-0.0,0.0,0.0,19.98827362060547,1890.1112060546875,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.7484728693962097,0.0,0.2134772092103958,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.8549715280532837,0.0,0.3373376131057739,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.9990000128746032,0.0,0.3965608775615692,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.7355404496192932,0.0,0.2126503586769104,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.6334502696990967,0.0,0.6469902992248535,287.7674560546875,294.1499938964844,290.3498840332031,285.6265869140625,290.3518981933594,297.0478515625,287.7729797363281,0.0,0.0,0.9994409680366516,0.9994409680366516,0.0005590337677858,1.0,-2.1699249744415283,2.1699211597442627,3.790048822338576e-06,1.6760802268981934,0.0,0.0,0.0,108.30088806152344,60.0,5618.33349609375,-0.0,982.980224609375,0.0,283.1500244140625,287.4337463378906,288.62701416015625,289.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,18087.482421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3053598403930664,0.480323314666748,6.755691561721733e-09,4.261915683746338,4.261906147003174,9.76768114924198e-06,0.0,0.0,-0.0,0.0,0.0,19.98827362060547,1890.1112060546875,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
12078060,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0006716841016896,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.3784598708152771,0.0,0.0007073167944326,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.3784598708152771,0.0,0.0005224219057708,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.0007073155138641,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0033551964443176,287.8348693847656,294.1499938964844,290.3078918457031,285.61383056640625,290.3420104980469,296.67608642578125,286.5986328125,0.0,0.0,0.7834323048591614,0.7834323048591614,0.2165676802396774,1.0,-0.0071579408831894,0.0072073945775628,-4.945346518070437e-05,-0.0089983129873871,0.0,0.0,0.0,-0.0376276858150959,60.0,897.722412109375,-0.0,-3.4933009374071844e-06,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,5.9371814131736755e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7841860816933245e-16,9.649060521942088e-16,1.5245296138005674e-21,5.469518934986262e-12,5.469508960326275e-12,9.612332544691877e-18,0.0,0.0,-0.0,0.0,0.0,1.1747581015083223e-26,7.002516054819697e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0008616806589998,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0013205677969381,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0005453141639009,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0008625130867585,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0027668385300785,287.8315734863281,294.1499938964844,290.27227783203125,285.603271484375,290.3390197753906,296.2244567871094,286.063720703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069328979589045,0.0067939981818199,0.0001388997334288,-0.0092957597225904,0.0,0.0,0.0,-0.036900620907545,60.0,366.70904541015625,-0.0,-3.968777946283808e-06,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.759383940521394e-27,-1.196557856623237e-26,-9.075725938856953e-30,5.312101781436954e-18,5.3083376960595296e-18,3.764065990376946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0001165852736448,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0001349513040622,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0001208035100717,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0001214464136864,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0005370387807488,287.82867431640625,294.1499938964844,290.2335205078125,285.5920104980469,290.3368225097656,295.6135559082031,285.8669128417969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012371923075988,0.002442164113745,-0.0012049718061462,-0.0124162528663873,0.0,0.0,0.0,-0.0080712949857115,60.0,139.76181030273438,-0.0,-1.0435928743390833e-07,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2626824597468937e-37,3.094447938203738e-37,6.905670018154686e-38,1.345464923294262e-20,1.0924165606442962e-20,2.5304836264996602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.45215069805272e-05,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,9.984102507587522e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,7.42716365493834e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.950251842383297e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004710180801339,287.8274841308594,294.1499938964844,290.1948547363281,285.5809936523437,290.3356628417969,294.98956298828125,285.82354736328125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010071417782455,0.0006350488401949,0.0003720929671544,-0.0141494814306497,0.0,0.0,0.0,-0.0076077342964708,60.0,52.90708541870117,-0.0,-6.915831107789927e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-8.407790785948902e-45,-4.203895392974451e-45,-7.358955774028323e-21,-3.777468093446152e-21,-3.581488084478956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.39498349907808e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,9.893668175209314e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.307924533961341e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.89333784673363e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0004692875663749,287.8262023925781,294.1499938964844,290.15625,285.5702209472656,290.334228515625,294.4322204589844,285.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011137928813,2.843465018997904e-08,0.0010010853875428,-0.014761016704142,0.0,0.0,0.0,-0.007785590365529,60.0,21.023866653442383,-0.0,-6.834172694425433e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497628887872432e-21,-3.749732905221834e-21,-3.747895982650598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.39390083658509e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.892253001453356e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,7.306403858819976e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.892226808005944e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0004692436486948,287.8248291015625,294.1499938964844,290.11773681640625,285.5596618652344,290.3324890136719,293.9354858398437,285.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.47065544128418,-0.0,-6.832598842265726e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498927012134514e-21,-3.74947198789971e-21,-3.749454620338021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.392797073815018e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.891088848235086e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,7.30553874745965e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.89106483757496e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.000469188671559,287.82177734375,294.1499938964844,290.0409240722656,285.53924560546875,290.3279724121094,293.09619140625,285.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.659465074539185,-0.0,-6.83096743614442e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498938321244452e-21,-3.749469160622226e-21,-3.749469160622226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.392797073815018e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.891088848235086e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,7.30553874745965e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.89106483757496e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.000469188671559,287.82177734375,294.1499938964844,290.0409240722656,285.53924560546875,290.3279724121094,293.09619140625,285.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.659465074539185,-0.0,-6.83096743614442e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498938321244452e-21,-3.749469160622226e-21,-3.749469160622226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.391797357238828e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.890035289572552e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,7.304760947590694e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.890012006508186e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,0.000469138729386,287.8182983398437,294.1499938964844,289.9643859863281,285.51959228515625,290.3222045898437,292.42449951171875,286.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8665716648101807,-0.0,-6.829486665083095e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.749469160622226e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.391797357238828e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.890035289572552e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,7.304760947590694e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.890012006508186e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,0.000469138729386,287.8182983398437,294.1499938964844,289.9643859863281,285.51959228515625,290.3222045898437,292.42449951171875,286.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8665716648101807,-0.0,-6.829486665083095e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.749469160622226e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.390932245878504e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.889123612083496e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,7.30408719391562e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.889101056614892e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0004690955101978,287.8144836425781,294.1499938964844,289.88818359375,285.5007019042969,290.315185546875,291.88311767578125,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6774938106536865,-0.0,-6.828202003816841e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.390932245878504e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.889123612083496e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,7.30408719391562e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.889101056614892e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0004690955101978,287.8144836425781,294.1499938964844,289.88818359375,285.5007019042969,290.315185546875,291.88311767578125,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6774938106536865,-0.0,-6.828202003816841e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.390235209139064e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.888389467960224e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.303544407477602e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.88836691249162e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004690607020165,287.81036376953125,294.1499938964844,289.8122863769531,285.482421875,290.30694580078125,291.4432373046875,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.568146228790283,-0.0,-6.82716319033716e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.390235209139064e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.888389467960224e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.303544407477602e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.88836691249162e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004690607020165,287.81036376953125,294.1499938964844,289.8122863769531,285.482421875,290.30694580078125,291.4432373046875,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.568146228790283,-0.0,-6.82716319033716e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,9.389960177941248e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.88809988484718e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.303330494323745e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.888077329378576e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0004690469650086,287.80816650390625,294.1499938964844,289.7744445800781,285.4734802246094,290.3023681640625,291.2541809082031,286.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.519641876220703,-0.0,-6.826750365007683e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.389738988829777e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.887867054203524e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,7.303158054128289e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.88784449873492e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,0.0004690359346568,287.805908203125,294.1499938964844,289.7366638183594,285.4646911621094,290.2975158691406,291.08258056640625,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.472814083099365,-0.0,-6.82641569937914e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.389471233589576e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.887584747048096e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.302949961740524e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.887562191579492e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004690225759986,287.8011779785156,294.1499938964844,289.661376953125,285.44744873046875,290.2868957519531,290.7836608886719,286.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3824150562286377,-0.0,-6.826001452964192e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.389471233589576e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.887584747048096e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.302949961740524e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.887562191579492e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004690225759986,287.8011779785156,294.1499938964844,289.661376953125,285.44744873046875,290.2868957519531,290.7836608886719,286.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3824150562286377,-0.0,-6.826001452964192e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.389456681674346e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.887568739941344e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.302938320208341e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.8875469120685e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,0.0004690218484029,287.79620361328125,294.1499938964844,289.5863647460937,285.4306030273437,290.275146484375,290.533203125,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.295471668243408,-0.0,-6.825955267686369e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.389456681674346e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.887568739941344e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,7.302938320208341e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.8875469120685e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,0.0004690218484029,287.79620361328125,294.1499938964844,289.5863647460937,285.4306030273437,290.275146484375,290.533203125,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.295471668243408,-0.0,-6.825955267686369e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,9.389714250573888e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.887840133160351e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,7.303138409042731e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.887819032883272e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004690347413998,287.791015625,294.1499938964844,289.5116577148437,285.4140930175781,290.26226806640625,290.3205871582031,286.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.211534261703491,-0.0,-6.826305565255097e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,9.389714250573888e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.887840133160351e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,7.303138409042731e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.887819032883272e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004690347413998,287.791015625,294.1499938964844,289.5116577148437,285.4140930175781,290.26226806640625,290.3205871582031,286.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.211534261703491,-0.0,-6.826305565255097e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.390259947394952e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.888414206216112e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.303561869775876e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.88839310593903e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0004690620116889,287.7856140136719,294.1499938964844,289.4372863769531,285.3978271484375,290.248291015625,290.1375732421875,286.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.130337238311768,-0.0,-6.82707437249519e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.390259947394952e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.888414206216112e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.303561869775876e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.88839310593903e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0004690620116889,287.7856140136719,294.1499938964844,289.4372863769531,285.3978271484375,290.248291015625,290.1375732421875,286.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.130337238311768,-0.0,-6.82707437249519e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.390642662765458e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.8888180218637e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.303860184038058e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.888796921586618e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0004690811620093,287.7828369140625,294.1499938964844,289.4001770019531,285.3897705078125,290.24090576171875,290.0551452636719,286.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0906965732574463,-0.0,-6.827620069316255e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.391101048095152e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.889299690257758e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,7.304215978365391e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.889278589980675e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,0.0004691040376201,287.7799987792969,294.1499938964844,289.3631896972656,285.3817443847656,290.2332458496094,289.97784423828125,286.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.051659345626831,-0.0,-6.828273768633153e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.392240463057532e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.890499495668335e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,7.305102190002799e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.890479122987016e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,0.0004691609647125,287.77423095703125,294.1499938964844,289.2893981933594,285.3657531738281,290.2171630859375,289.8363342285156,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9752970933914185,-0.0,-6.829907306382665e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.392240463057532e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.890499495668335e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,7.305102190002799e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.890479122987016e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,0.0004691609647125,287.77423095703125,294.1499938964844,289.2893981933594,285.3657531738281,290.2171630859375,289.8363342285156,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9752970933914185,-0.0,-6.829907306382665e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.393674554303288e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.89200998446904e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,7.306217594305053e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.891989611787722e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.000469232618343,287.768310546875,294.1499938964844,289.2159118652344,285.3498229980469,290.2000732421875,289.7091979980469,286.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.901079058647156,-0.0,-6.831970011944577e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.393674554303288e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.89200998446904e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,7.306217594305053e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.891989611787722e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.000469232618343,287.768310546875,294.1499938964844,289.2159118652344,285.3498229980469,290.2000732421875,289.7091979980469,286.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.901079058647156,-0.0,-6.831970011944577e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.39539386308752e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.893819515127689e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,7.307554187718779e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.89379987004213e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004693185037467,287.7622375488281,294.1499938964844,289.1427307128906,285.3338623046875,290.1819763183594,289.5933837890625,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8288440704345703,-0.0,-6.834447674464172e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.39539386308752e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.893819515127689e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,7.307554187718779e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.89379987004213e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004693185037467,287.7622375488281,294.1499938964844,289.1427307128906,285.3338623046875,290.1819763183594,289.5933837890625,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8288440704345703,-0.0,-6.834447674464172e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
