time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.397380199516192e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,9.895911352941766e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.30909887352027e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.895891707856208e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004694177478086,287.75604248046875,294.1499938964844,289.0698547363281,285.3177795410156,290.1628723144531,289.4864807128906,286.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7584455013275146,-0.0,-6.8373154249457e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.397380199516192e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,9.895911352941766e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.30909887352027e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.895891707856208e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004694177478086,287.75604248046875,294.1499938964844,289.0698547363281,285.3177795410156,290.1628723144531,289.4864807128906,286.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7584455013275146,-0.0,-6.8373154249457e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.398467227583752e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.897055861074476e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,7.309943612199277e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.89703621598892e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0004694720264524,287.7529296875,294.1499938964844,289.03350830078125,285.3096923828125,290.1529846191406,289.4357604980469,286.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7238950729370115,-0.0,-6.838885013848994e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.3996110081207e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.898260759655386e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.310833461815491e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.898241114569828e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.0004695291863754,287.749755859375,294.1499938964844,288.9972839355469,285.3015441894531,290.1428527832031,289.3866271972656,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.689754605293274,-0.0,-6.84053986788058e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.402057185070588e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.900836448650808e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,7.3127361247316e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.900816803565247e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,0.0004696513933595,287.74334716796875,294.1499938964844,288.92498779296875,285.2850646972656,290.1218566894531,289.2923278808594,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6226401329040527,-0.0,-6.844077660161929e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.402057185070588e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.900836448650808e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,7.3127361247316e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.900816803565247e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,0.0004696513933595,287.74334716796875,294.1499938964844,288.92498779296875,285.2850646972656,290.1218566894531,289.2923278808594,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6226401329040527,-0.0,-6.844077660161929e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.40467361942865e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.903591126203536e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.314770482480526e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.90357220871374e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0004697820986621,287.7368469238281,294.1499938964844,288.85302734375,285.268310546875,290.0999755859375,289.2024841308594,286.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5569953918457031,-0.0,-6.847865563486266e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.40467361942865e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.903591126203536e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.314770482480526e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.90357220871374e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0004697820986621,287.7368469238281,294.1499938964844,288.85302734375,285.268310546875,290.0999755859375,289.2024841308594,286.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5569953918457031,-0.0,-6.847865563486266e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.407378092873842e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.906438936013728e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.316873961826786e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.906420018523932e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,0.000469917198643,287.7302551269531,294.1499938964844,288.7813720703125,285.2511901855469,290.07720947265625,289.1161804199219,286.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4927151203155518,-0.0,-6.851782785588513e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.407378092873842e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.906438936013728e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.316873961826786e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.906420018523932e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,0.000469917198643,287.7302551269531,294.1499938964844,288.7813720703125,285.2511901855469,290.07720947265625,289.1161804199219,286.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4927151203155518,-0.0,-6.851782785588513e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.410080383531748e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.909284563036636e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,7.318975258385763e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.90926564554684e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,0.0004700521822087,287.7236022949219,294.1499938964844,288.7099914550781,285.2336120605469,290.0535583496094,289.03271484375,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4296932220458984,-0.0,-6.85569787606255e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.410080383531748e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.909284563036636e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,7.318975258385763e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.90926564554684e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,0.0004700521822087,287.7236022949219,294.1499938964844,288.7099914550781,285.2336120605469,290.0535583496094,289.03271484375,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4296932220458984,-0.0,-6.85569787606255e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.411401697434484e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.910675726132467e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,7.320002623600885e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.91065680864267e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0004701181896962,287.72027587890625,294.1499938964844,288.6744384765625,285.22467041015625,290.0414123535156,288.99188232421875,286.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.398623824119568,-0.0,-6.857612788735423e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.412688814336434e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.91203123703599e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,7.321003795368597e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.912012319546192e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004701825091615,287.7169189453125,294.1499938964844,288.6389465332031,285.215576171875,290.029052734375,288.9515686035156,286.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.367836356163025,-0.0,-6.859478673959529e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.415116073796526e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.914587280945852e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.322891178773716e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.914569091051816e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004703037557192,287.71014404296875,294.1499938964844,288.56817626953125,285.1969909667969,290.0036926269531,288.8723449707031,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3070619106292725,-0.0,-6.862995860501543e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.415116073796526e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.914587280945852e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.322891178773716e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,9.914569091051816e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004703037557192,287.71014404296875,294.1499938964844,288.56817626953125,285.1969909667969,290.0036926269531,288.8723449707031,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3070619106292725,-0.0,-6.862995860501543e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.417277033207938e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.916862472891808e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.324571924982592e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.916844282997772e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,0.0004704117018263,287.7033386230469,294.1499938964844,288.49774169921875,285.17779541015625,289.9775695800781,288.7947082519531,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2472964525222778,-0.0,-6.866125801252565e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.417277033207938e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.916862472891808e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.324571924982592e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.916844282997772e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,0.0004704117018263,287.7033386230469,294.1499938964844,288.49774169921875,285.17779541015625,289.9775695800781,288.7947082519531,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2472964525222778,-0.0,-6.866125801252565e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.419090201845393e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.918770956574008e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.32598127797246e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.918753494275734e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.0004705022729467,287.6965026855469,294.1499938964844,288.4275817871094,285.1579284667969,289.9506225585937,288.71844482421875,286.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1884673833847046,-0.0,-6.868748414490258e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.419090201845393e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.918770956574008e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.32598127797246e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.918753494275734e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.0004705022729467,287.6965026855469,294.1499938964844,288.4275817871094,285.1579284667969,289.9506225585937,288.71844482421875,286.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1884673833847046,-0.0,-6.868748414490258e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.42047845455818e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.92023342405446e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,7.327061030082405e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.920215234160425e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,0.0004705716564785,287.68963623046875,294.1499938964844,288.35772705078125,285.1373291015625,289.92291259765625,288.6434020996094,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1305155754089355,-0.0,-6.87075356609057e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.42047845455818e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.92023342405446e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,7.327061030082405e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.920215234160425e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,0.0004705716564785,287.68963623046875,294.1499938964844,288.35772705078125,285.1373291015625,289.92291259765625,288.6434020996094,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1305155754089355,-0.0,-6.87075356609057e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.42099140956998e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.920773300109433e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.327459752559662e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.920755837811156e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0004705972678493,287.6861877441406,294.1499938964844,288.3229064941406,285.1267395019531,289.9087829589844,288.60626220703125,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.101853847503662,-0.0,-6.871491819993025e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.4213719421532e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.921174205373973e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,7.327755884034559e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.9211567430757e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,0.0004706163017544,287.6827392578125,294.1499938964844,288.2881774902344,285.115966796875,289.8944396972656,288.56939697265625,286.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0733921527862549,-0.0,-6.872037516814089e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.42170518101193e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.921524178935216e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,7.328014908125624e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.921507444232702e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0004706329491455,287.6758117675781,294.1499938964844,288.21893310546875,285.09375,289.8652648925781,288.49639892578125,286.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0170384645462036,-0.0,-6.872502922306013e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.42170518101193e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.921524178935216e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,7.328014908125624e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.921507444232702e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0004706329491455,287.6758117675781,294.1499938964844,288.21893310546875,285.09375,289.8652648925781,288.49639892578125,286.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0170384645462036,-0.0,-6.872502922306013e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.421419235877691e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.921222954289988e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,7.327791536226869e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.921206219587476e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,0.0004706186591647,287.6688842773437,294.1499938964844,288.1499938964844,285.0706481933594,289.8353576660156,288.4242858886719,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326458912297994e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9614182710647584,-0.0,-6.872066649066255e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.421419235877691e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.921222954289988e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,7.327791536226869e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.921206219587476e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,0.0004706186591647,287.6688842773437,294.1499938964844,288.1499938964844,285.0706481933594,289.8353576660156,288.4242858886719,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326458912297994e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9614182710647584,-0.0,-6.872066649066255e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.419753769179806e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.91946944850497e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,7.326496415771544e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.919452713802456e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0004705355095211,287.6619567871094,294.1499938964844,288.08233642578125,285.046142578125,289.8047790527344,288.3531494140625,286.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9067269563674928,-0.0,-6.869618118798827e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.419753769179806e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.91946944850497e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,7.326496415771544e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.919452713802456e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0004705355095211,287.6619567871094,294.1499938964844,288.08233642578125,285.046142578125,289.8047790527344,288.3531494140625,286.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9067269563674928,-0.0,-6.869618118798827e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.41601538215764e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.915532427839936e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.323588943108916e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.915515693137422e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004703487502411,287.6550598144531,294.1499938964844,288.01678466796875,285.0198974609375,289.7735900878906,288.283447265625,286.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8536067008972168,-0.0,-6.86414765027621e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.41601538215764e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.915532427839936e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.323588943108916e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.915515693137422e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004703487502411,287.6550598144531,294.1499938964844,288.01678466796875,285.0198974609375,289.7735900878906,288.283447265625,286.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8536067008972168,-0.0,-6.86414765027621e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.413398220203816e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.912776295095682e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,7.321553130168468e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.912760287988932e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0004702180449385,287.6515808105469,294.1499938964844,287.9847717285156,285.0061340332031,289.7577514648437,288.249267578125,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226113402618694e-09,0.0010030900593847,-0.0153636839240789,0.0,0.0,0.0,-0.0078993681818246,60.0,0.8277111649513245,-0.0,-6.860323509272348e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.410305938217788e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.909519576467574e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.319146970985457e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.90950284176506e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,0.0004700635327026,287.64813232421875,294.1499938964844,287.9532165527344,284.99200439453125,289.7417907714844,288.2156066894531,286.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.1874945167517126e-09,0.0010027597891166,-0.0152625190094113,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8022345900535583,-0.0,-6.855806589101121e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.402773866895586e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.901588055072352e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,7.313289097510278e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.9015720479656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004696873365901,287.6412353515625,294.1499938964844,287.8914794921875,284.962646484375,289.70947265625,288.1498718261719,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.09349282143512e-09,0.0010019560577347,-0.0150162735953927,0.0,0.0,0.0,-0.0078336223959922,60.0,0.7524840235710144,-0.0,-6.844818045692591e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.402773866895586e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.901588055072352e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,7.313289097510278e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.9015720479656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004696873365901,287.6412353515625,294.1499938964844,287.8914794921875,284.962646484375,289.70947265625,288.1498718261719,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.09349282143512e-09,0.0010019560577347,-0.0150162735953927,0.0,0.0,0.0,-0.0078336223959922,60.0,0.7524840235710144,-0.0,-6.844818045692591e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.39360324991867e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.891930676531048e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,7.306155748665333e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.891914669424295e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0004692292422987,287.63433837890625,294.1499938964844,287.8314514160156,284.9319763183594,289.6766662597656,288.0863037109375,286.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063910643845e-09,0.0010009775869548,-0.0147165143862366,0.0,0.0,0.0,-0.0077768955379724,60.0,0.7043077349662781,-0.0,-6.831454157918415e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.39360324991867e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.891930676531048e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,7.306155748665333e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.891914669424295e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0004692292422987,287.63433837890625,294.1499938964844,287.8314514160156,284.9319763183594,289.6766662597656,288.0863037109375,286.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063910643845e-09,0.0010009775869548,-0.0147165143862366,0.0,0.0,0.0,-0.0077768955379724,60.0,0.7043077349662781,-0.0,-6.831454157918415e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.38299999688752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,9.88076499197632e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,7.297909178305417e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.88074898486957e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004686996107921,287.6274719238281,294.1499938964844,287.77294921875,284.9000549316406,289.6434326171875,288.0250244140625,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799489006571e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113267034292,60.0,0.657604455947876,-0.0,-6.816023301325913e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
