time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082320,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.38299999688752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,9.88076499197632e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,7.297909178305417e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.88074898486957e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004686996107921,287.6274719238281,294.1499938964844,287.77294921875,284.9000549316406,289.6434326171875,288.0250244140625,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799489006571e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113267034292,60.0,0.657604455947876,-0.0,-6.816023301325913e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.371183114126325e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.86832019407302e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,7.28871746105142e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.868304914562032e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0004681093269027,287.6206359863281,294.1499938964844,287.7158203125,284.8670349121094,289.6098022460937,287.9659729003906,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400951186817e-09,0.0009985862998291,-0.0139838894829154,0.0,0.0,0.0,-0.0076382546685636,60.0,0.6122775673866272,-0.0,-6.79884806231712e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.371183114126325e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.86832019407302e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,7.28871746105142e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.868304914562032e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0004681093269027,287.6206359863281,294.1499938964844,287.7158203125,284.8670349121094,289.6098022460937,287.9659729003906,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400951186817e-09,0.0009985862998291,-0.0139838894829154,0.0,0.0,0.0,-0.0076382546685636,60.0,0.6122775673866272,-0.0,-6.79884806231712e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.364887955598532e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.8616917966865e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.283820741577074e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.861675789579748e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0004677948891185,287.6172180175781,294.1499938964844,287.687744140625,284.85015869140625,289.59283447265625,287.937255859375,286.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,-0.0075993337668478,60.0,0.5900967717170715,-0.0,-6.789708351107039e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.358372335555032e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.854829841060564e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,7.278753037098795e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.854814561549574e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004674693918786,287.61383056640625,294.1499938964844,287.65997314453125,284.83306884765625,289.5758056640625,287.9090576171875,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653298348188,0.0,0.0,0.0,-0.0075590489432215,60.0,0.5682237148284912,-0.0,-6.78025458000775e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,9.344784484710544e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.840520942816512e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,7.268184708664194e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,9.840506390901282e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004667906905524,287.6070556640625,294.1499938964844,287.605224609375,284.7981872558594,289.5414733886719,287.8541564941406,286.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370178968178152e-09,0.0009957711445167,-0.0131214093416929,0.0,0.0,0.0,-0.0074750455096364,60.0,0.5253314971923828,-0.0,-6.760562598628894e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,9.344784484710544e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.840520942816512e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,7.268184708664194e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,9.840506390901282e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004667906905524,287.6070556640625,294.1499938964844,287.605224609375,284.7981872558594,289.5414733886719,287.8541564941406,286.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370178968178152e-09,0.0009957711445167,-0.0131214093416929,0.0,0.0,0.0,-0.0074750455096364,60.0,0.5253314971923828,-0.0,-6.760562598628894e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.330624743597582e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.825610322877763e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.257171091623604e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.825595043366776e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004660833801608,287.6003112792969,294.1499938964844,287.5514221191406,284.7626037597656,289.5068664550781,287.80126953125,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193602437003619e-09,0.0009942612377926,-0.0126588102430105,0.0,0.0,0.0,-0.0073875086382031,60.0,0.4835511445999145,-0.0,-6.740073388300516e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.330624743597582e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.825610322877763e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.257171091623604e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.825595043366776e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004660833801608,287.6003112792969,294.1499938964844,287.5514221191406,284.7626037597656,289.5068664550781,287.80126953125,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193602437003619e-09,0.0009942612377926,-0.0126588102430105,0.0,0.0,0.0,-0.0073875086382031,60.0,0.4835511445999145,-0.0,-6.740073388300516e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,9.316080831922592e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.81029515969567e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.245859160320833e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.81027988018468e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004653568903449,287.5936279296875,294.1499938964844,287.4984130859375,284.7263488769531,289.4719543457031,287.75018310546875,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249726377149e-09,0.0009927104692906,-0.0121836895123124,0.0,0.0,0.0,-0.0072976043447852,60.0,0.442727267742157,-0.0,-6.719061929061354e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,9.316080831922592e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.81029515969567e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.245859160320833e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.81027988018468e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004653568903449,287.5936279296875,294.1499938964844,287.4984130859375,284.7263488769531,289.4719543457031,287.75018310546875,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249726377149e-09,0.0009927104692906,-0.0121836895123124,0.0,0.0,0.0,-0.0072976043447852,60.0,0.442727267742157,-0.0,-6.719061929061354e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,9.301325917476788e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.79475735221058e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,7.234382792375982e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.794742800295352e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0004646198940463,287.58697509765625,294.1499938964844,287.4460754394531,284.6895446777344,289.4367980957031,287.7007751464844,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4027631282806396,-0.0,-6.69777975303987e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,9.301325917476788e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.79475735221058e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,7.234382792375982e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.794742800295352e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0004646198940463,287.58697509765625,294.1499938964844,287.4460754394531,284.6895446777344,289.4367980957031,287.7007751464844,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4027631282806396,-0.0,-6.69777975303987e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,9.293916082242504e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.78695388766937e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,7.228619506349787e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.78693933575414e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004642497515305,287.5836486816406,294.1499938964844,287.42010498046875,284.6709899902344,289.41912841796875,287.6766662597656,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3830841481685638,-0.0,-6.687104558977809e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.286512795370072e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.779157699085772e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.222861313493922e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.779143874766304e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0004638799291569,287.5803527832031,294.1499938964844,287.3942565917969,284.6523132324219,289.4013671875,287.6529541015625,286.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643555318040171e-09,0.0009895577095448,-0.0112177347764372,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3635745048522949,-0.0,-6.676447128484142e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.271770977647976e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.76363371592015e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,7.211395131889731e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.763619164004922e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004631435440387,287.57379150390625,294.1499938964844,287.3428039550781,284.61474609375,289.3657531738281,287.6064758300781,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3249891102313995,-0.0,-6.655250928133682e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.271770977647976e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.76363371592015e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,7.211395131889731e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.763619164004922e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004631435440387,287.57379150390625,294.1499938964844,287.3428039550781,284.61474609375,289.3657531738281,287.6064758300781,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3249891102313995,-0.0,-6.655250928133682e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.257213969249278e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.748304728418589e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.2000730142463e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.748290904099122e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,0.0004624164139386,287.5672607421875,294.1499938964844,287.2915954589844,284.5769348144531,289.32989501953125,287.561279296875,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2869439423084259,-0.0,-6.634354576817715e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.257213969249278e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.748304728418589e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.2000730142463e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.748290904099122e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,0.0004624164139386,287.5672607421875,294.1499938964844,287.2915954589844,284.5769348144531,289.32989501953125,287.561279296875,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2869439423084259,-0.0,-6.634354576817715e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.242936357622966e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.73326968960464e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.188967720139772e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.733255865285172e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0004617032245732,287.560791015625,294.1499938964844,287.24041748046875,284.5389709472656,289.2938232421875,287.51727294921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2493159472942352,-0.0,-6.613890946027824e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.242936357622966e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.73326968960464e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.188967720139772e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.733255865285172e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0004617032245732,287.560791015625,294.1499938964844,287.24041748046875,284.5389709472656,289.2938232421875,287.51727294921875,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2493159472942352,-0.0,-6.613890946027824e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.22901599551551e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.718610090203585e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.178140367614105e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.718596993479878e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.000461007875856,287.55438232421875,294.1499938964844,287.189208984375,284.5009460449219,289.2575378417969,287.47430419921875,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2119903564453125,-0.0,-6.593968748802581e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.22901599551551e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.718610090203585e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.178140367614105e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.718596993479878e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.000461007875856,287.55438232421875,294.1499938964844,287.189208984375,284.5009460449219,289.2575378417969,287.47430419921875,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2119903564453125,-0.0,-6.593968748802581e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.222223161486907e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.71145709627308e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,7.172857294790447e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.711443271953613e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0004606685542967,287.5511779785156,294.1499938964844,287.1635131835937,284.4819641113281,289.23931884765625,287.4532165527344,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926776715354e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1934078335762024,-0.0,-6.584258471775685e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.21551836654544e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.704396507004276e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,7.167642615968361e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.70438341028057e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004603336565196,287.5480041503906,294.1499938964844,287.13775634765625,284.4629821777344,289.2210693359375,287.43231201171875,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759777255356,60.0,0.1748557686805725,-0.0,-6.574681066240373e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.202495857607572e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.690682782093064e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.157513027777895e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.690669685369356e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,0.0004596831568051,287.54168701171875,294.1499938964844,287.0859375,284.4251403808594,289.1843566894531,287.39117431640625,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937769773627e-09,0.0009805992012843,-0.0084728840738534,0.0,0.0,0.0,-0.006595476064831,60.0,0.137792631983757,-0.0,-6.556097531529306e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.202495857607572e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.690682782093064e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.157513027777895e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.690669685369356e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,0.0004596831568051,287.54168701171875,294.1499938964844,287.0859375,284.4251403808594,289.1843566894531,287.39117431640625,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937769773627e-09,0.0009805992012843,-0.0084728840738534,0.0,0.0,0.0,-0.006595476064831,60.0,0.137792631983757,-0.0,-6.556097531529306e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.189985576085746e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.677508933236822e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,7.147782889660448e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.677495836513116e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0004590582684613,287.535400390625,294.1499938964844,287.0336303710937,284.38751220703125,289.1474609375,287.3507385253906,286.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439947215966299e-09,0.0009792653145268,-0.0080641573294997,0.0,0.0,0.0,-0.0065181441605091,60.0,0.1006935909390449,-0.0,-6.538271435374554e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.189985576085746e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.677508933236822e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,7.147782889660448e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.677495836513116e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0004590582684613,287.535400390625,294.1499938964844,287.0336303710937,284.38751220703125,289.1474609375,287.3507385253906,286.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439947215966299e-09,0.0009792653145268,-0.0080641573294997,0.0,0.0,0.0,-0.0065181441605091,60.0,0.1006935909390449,-0.0,-6.538271435374554e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.178047184832394e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.664936806075276e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.138497312553227e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.664924436947332e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0004584619018714,287.5291748046875,294.1499938964844,286.98065185546875,284.3501892089844,289.1102905273437,287.3110046386719,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291074301969843e-09,0.0009779921965673,-0.0076740765944123,0.0,0.0,0.0,-0.0064443415030837,60.0,0.0634360909461975,-0.0,-6.52128093747706e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.178047184832394e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.664936806075276e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.138497312553227e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.664924436947332e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0004584619018714,287.5291748046875,294.1499938964844,286.98065185546875,284.3501892089844,289.1102905273437,287.3110046386719,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291074301969843e-09,0.0009779921965673,-0.0076740765944123,0.0,0.0,0.0,-0.0064443415030837,60.0,0.0634360909461975,-0.0,-6.52128093747706e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.166673407889904e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.652959852246568e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,7.129650475690141e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.652946755522862e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,0.0004578937659971,287.52301025390625,294.1499938964844,286.9268493652344,284.3132629394531,289.07293701171875,287.27178955078125,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0259383227676153,-0.0,-6.505114669153046e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.166673407889904e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.652959852246568e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,7.129650475690141e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.652946755522862e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,0.0004578937659971,287.52301025390625,294.1499938964844,286.9268493652344,284.3132629394531,289.07293701171875,287.27178955078125,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0259383227676153,-0.0,-6.505114669153046e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.161241905530916e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.647240221966058e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,7.125426054699346e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.647227125242352e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0004576224600896,287.5199279785156,294.1499938964844,286.8996276855469,284.2949523925781,289.0541381835937,287.2524108886719,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0070314761251211,-0.0,-6.497401017213633e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.155938460025936e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.641655196901412e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,7.121301314327866e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.641642100177704e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004573575279209,287.5168762207031,294.1499938964844,286.87213134765625,284.2767944335937,289.0352783203125,287.23309326171875,286.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0119585432112216,-0.0,-6.489873527470992e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.145848889602348e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.63103011599742e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,7.113453466445208e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.631017746869476e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,0.0004568535368889,287.5108337402344,294.1499938964844,286.8162841796875,284.2408752441406,288.9974060058594,287.1947937011719,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0503271222114563,-0.0,-6.47556532840099e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.145848889602348e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.63103011599742e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,7.113453466445208e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.631017746869476e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,0.0004568535368889,287.5108337402344,294.1499938964844,286.8162841796875,284.2408752441406,288.9974060058594,287.1947937011719,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0503271222114563,-0.0,-6.47556532840099e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.136438166024163e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.62111953413114e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.106133853085339e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.621107892598955e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004563834809232,287.5047912597656,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.15673828125,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0892933905124664,-0.0,-6.462232704507187e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.136438166024163e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.62111953413114e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.106133853085339e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.621107892598955e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004563834809232,287.5047912597656,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.15673828125,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0892933905124664,-0.0,-6.462232704507187e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
