time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.127733210334554e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.611953282728793e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,7.099363574525341e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.611941641196609e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0004559486696962,287.49884033203125,294.1499938964844,286.70074462890625,284.1709289550781,288.9207458496094,287.118896484375,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605558339554e-09,0.0009726264397613,-0.0060299304313957,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1289648413658142,-0.0,-6.449912604011844e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.127733210334554e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.611953282728793e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,7.099363574525341e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.611941641196609e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0004559486696962,287.49884033203125,294.1499938964844,286.70074462890625,284.1709289550781,288.9207458496094,287.118896484375,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605558339554e-09,0.0009726264397613,-0.0060299304313957,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1289648413658142,-0.0,-6.449912604011844e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.1197645815555e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.603561193216592e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.093165186233819e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.60354955168441e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004555505875032,287.492919921875,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0811462402344,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564203738231185e-09,0.000971776433289,-0.0057694651186466,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1694537550210952,-0.0,-6.438641975137216e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.1197645815555e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.603561193216592e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.093165186233819e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.60354955168441e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004555505875032,287.492919921875,294.1499938964844,286.6407165527344,284.1370849609375,288.8819274902344,287.0811462402344,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564203738231185e-09,0.000971776433289,-0.0057694651186466,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1694537550210952,-0.0,-6.438641975137216e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.116068395087495e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.599669283488764e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,7.090290455380455e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.599657641956584e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0004553659819066,287.489990234375,294.1499938964844,286.610107421875,284.1204528808594,288.8623962402344,287.0622253417969,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.5181019491782312e-09,0.0009713821928016,-0.0056486623361706,0.0,0.0,0.0,-0.006061143707484,60.0,-0.1900545209646225,-0.0,-6.433418775486643e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.112564293900503e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.595979645382612e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.087564881658182e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.59596800385043e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,0.0004551909514702,287.487060546875,294.1499938964844,286.5790405273437,284.1040344238281,288.8427734375,287.0433044433594,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.47438758371743e-09,0.0009710083832032,-0.0055341161787509,0.0,0.0,0.0,-0.0060394727624952,60.0,-0.2108852267265319,-0.0,-6.428467713703867e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.106167271966116e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.58924283622764e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.082588854245842e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.589231194695458e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0004548713914118,287.4812316894531,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.0053100585937,286.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945729843433128e-09,0.0009703258401714,-0.0053249737247824,0.0,0.0,0.0,-0.0059999050572514,60.0,-0.2532952427864074,-0.0,-6.419432452275943e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.106167271966116e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.58924283622764e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.082588854245842e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.589231194695458e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0004548713914118,287.4812316894531,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.0053100585937,286.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945729843433128e-09,0.0009703258401714,-0.0053249737247824,0.0,0.0,0.0,-0.0059999050572514,60.0,-0.2532952427864074,-0.0,-6.419432452275943e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.100524039240554e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.583300561644136e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,7.078199996612966e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.583288920111954e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0004545895499177,287.4754638671875,294.1499938964844,286.45001220703125,284.0406494140625,288.7633361816406,286.9669494628906,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.3241615298985607e-09,0.0009697236819192,-0.0051404703408479,0.0,0.0,0.0,-0.0059649986214935,60.0,-0.2968969345092773,-0.0,-6.411467268208071e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.100524039240554e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.583300561644136e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,7.078199996612966e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.583288920111954e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0004545895499177,287.4754638671875,294.1499938964844,286.45001220703125,284.0406494140625,288.7633361816406,286.9669494628906,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.3241615298985607e-09,0.0009697236819192,-0.0051404703408479,0.0,0.0,0.0,-0.0059649986214935,60.0,-0.2968969345092773,-0.0,-6.411467268208071e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.094705455936491e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.577172750141472e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,7.073674350976944e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.57716183620505e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004542988899629,287.4697570800781,294.1499938964844,286.3788146972656,284.008544921875,288.7229309082031,286.9281005859375,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051091067,2.251559827470828e-09,0.0009691028972156,-0.0049502272158861,0.0,0.0,0.0,-0.0059290067292749,60.0,-0.3427841961383819,-0.0,-6.40325907852457e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.094705455936491e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.577172750141472e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,7.073674350976944e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.57716183620505e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004542988899629,287.4697570800781,294.1499938964844,286.3788146972656,284.008544921875,288.7229309082031,286.9281005859375,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051091067,2.251559827470828e-09,0.0009691028972156,-0.0049502272158861,0.0,0.0,0.0,-0.0059290067292749,60.0,-0.3427841961383819,-0.0,-6.40325907852457e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.088018123293296e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.570130350766703e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,7.068472768878564e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.570119436830282e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,0.0004539648653008,287.464111328125,294.1499938964844,286.2987670898437,283.973876953125,288.6819152832031,286.8886108398437,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683916578069,2.1681350048652352e-09,0.0009683895041234,-0.0047316225245594,0.0,0.0,0.0,-0.005887649487704,60.0,-0.3936570584774017,-0.0,-6.393834439677448e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.088018123293296e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.570130350766703e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,7.068472768878564e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.570119436830282e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,0.0004539648653008,287.464111328125,294.1499938964844,286.2987670898437,283.973876953125,288.6819152832031,286.8886108398437,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683916578069,2.1681350048652352e-09,0.0009683895041234,-0.0047316225245594,0.0,0.0,0.0,-0.005887649487704,60.0,-0.3936570584774017,-0.0,-6.393834439677448e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.084657358471304e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.566591324983165e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.065858517307788e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.566580411046743e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,0.0004537969653028,287.4613037109375,294.1499938964844,286.255615234375,283.95556640625,288.6611328125,286.86865234375,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968033040408,2.1262089866525e-09,0.0009680309449322,-0.0046217609196901,0.0,0.0,0.0,-0.005866864696145,60.0,-0.4209921956062317,-0.0,-6.38910009342908e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.081522148335353e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.56329022301361e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,7.063420343911275e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.563279309077188e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0004536403575912,287.45849609375,294.1499938964844,286.21051025390625,283.9366455078125,288.6401672363281,286.84844970703125,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676985209807,2.087095607450351e-09,0.0009676964255049,-0.0045192684046924,0.0,0.0,0.0,-0.0058474745601415,60.0,-0.4496402740478515,-0.0,-6.384685491411801e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.076679270947352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.558189776726068e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.059652853058651e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,9.558179590385409e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0004533984756562,287.45294189453125,294.1499938964844,286.11474609375,283.8970031738281,288.59765625,286.80718994140625,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671815787442,2.026656176212782e-09,0.000967179541476,-0.00436089374125,0.0,0.0,0.0,-0.0058175115846097,60.0,-0.5105218887329102,-0.0,-6.377866412776714e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.076679270947352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.558189776726068e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.059652853058651e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,9.558179590385409e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0004533984756562,287.45294189453125,294.1499938964844,286.11474609375,283.8970031738281,288.59765625,286.80718994140625,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671815787442,2.026656176212782e-09,0.000967179541476,-0.00436089374125,0.0,0.0,0.0,-0.0058175115846097,60.0,-0.5105218887329102,-0.0,-6.377866412776714e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.074916306417435e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.556332952342927e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.058281335048378e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.556322766002268e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0004533104074653,287.4474182128906,294.1499938964844,286.0120849609375,283.8550109863281,288.5541687011719,286.7637634277344,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004588717241517e-09,0.000966990715824,-0.0043030683882534,0.0,0.0,0.0,-0.0058065713383257,60.0,-0.5764175653457642,-0.0,-6.37537809211608e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.074916306417435e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.556332952342927e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.058281335048378e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.556322766002268e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0004533104074653,287.4474182128906,294.1499938964844,286.0120849609375,283.8550109863281,288.5541687011719,286.7637634277344,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004588717241517e-09,0.000966990715824,-0.0043030683882534,0.0,0.0,0.0,-0.0058065713383257,60.0,-0.5764175653457642,-0.0,-6.37537809211608e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.077446884475648e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.558998135617004e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,7.060249481583014e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.558987221680582e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,0.0004534368054009,287.44195556640625,294.1499938964844,285.9032287597656,283.81072998046875,288.509521484375,286.7159118652344,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672614396549,2.036019353113261e-09,0.0009672594023868,-0.0043854289688169,0.0,0.0,0.0,-0.005822152364999,60.0,-0.647108793258667,-0.0,-6.378922989824788e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.077446884475648e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.558998135617004e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,7.060249481583014e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.558987221680582e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,0.0004534368054009,287.44195556640625,294.1499938964844,285.9032287597656,283.81072998046875,288.509521484375,286.7159118652344,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672614396549,2.036019353113261e-09,0.0009672594023868,-0.0043854289688169,0.0,0.0,0.0,-0.005822152364999,60.0,-0.647108793258667,-0.0,-6.378922989824788e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.08421934582293e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.566130029270424e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,7.065517274895683e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.566119115334004e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,0.0004537751083262,287.4365234375,294.1499938964844,285.7888488769531,283.76434326171875,288.4638061523437,286.6624755859375,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679821087047,2.120304154473729e-09,0.0009679800132289,-0.0046062883920967,0.0,0.0,0.0,-0.0058639352209866,60.0,-0.7216163873672485,-0.0,-6.388433604342937e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.08421934582293e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.566130029270424e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,7.065517274895683e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.566119115334004e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,0.0004537751083262,287.4365234375,294.1499938964844,285.7888488769531,283.76434326171875,288.4638061523437,286.6624755859375,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679821087047,2.120304154473729e-09,0.0009679800132289,-0.0046062883920967,0.0,0.0,0.0,-0.0058639352209866,60.0,-0.7216163873672485,-0.0,-6.388433604342937e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.08895453903824e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.571116243023424e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.069200364639983e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.571106056682764e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0004540116642601,287.433837890625,294.1499938964844,285.7297668457031,283.7403564453125,288.4403991699219,286.63232421875,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684862452559,2.179253444367646e-09,0.0009684840915724,-0.0047607575543224,0.0,0.0,0.0,-0.0058931587263941,60.0,-0.7605625987052917,-0.0,-6.395089968691536e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.094177221413702e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.576615411788224e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,7.07326180418022e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.576605225447564e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004542725218925,287.43115234375,294.1499938964844,285.6695556640625,283.71588134765625,288.4167175292969,286.6001281738281,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690422448329,2.244270769224954e-09,0.0009690399747341,-0.0049311276525259,0.0,0.0,0.0,-0.0059253904037177,60.0,-0.800268292427063,-0.0,-6.402435559493824e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.104999480769038e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.58801174419932e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.081678631948307e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.58800155785866e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004548131255432,287.4258117675781,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.5281677246094,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.37901498501003e-09,0.0009701922535896,-0.0052842064760625,0.0,0.0,0.0,-0.005992189515382,60.0,-0.8821375966072083,-0.0,-6.417672437919465e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.104999480769038e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.58801174419932e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.081678631948307e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.58800155785866e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004548131255432,287.4258117675781,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.5281677246094,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.37901498501003e-09,0.0009701922535896,-0.0052842064760625,0.0,0.0,0.0,-0.005992189515382,60.0,-0.8821375966072083,-0.0,-6.417672437919465e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.114402928389608e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.597913594916464e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.088992424542084e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.597903408575804e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004552828613668,287.4205017089844,294.1499938964844,285.4189758300781,283.6134338378906,288.3185729980469,286.44708251953125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496080453440186e-09,0.0009711933671496,-0.0055909589864313,0.0,0.0,0.0,-0.0060502244159579,60.0,-0.9666658043861388,-0.0,-6.43092405994139e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.114402928389608e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.597913594916464e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.088992424542084e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.597903408575804e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004552828613668,287.4205017089844,294.1499938964844,285.4189758300781,283.6134338378906,288.3185729980469,286.44708251953125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496080453440186e-09,0.0009711933671496,-0.0055909589864313,0.0,0.0,0.0,-0.0060502244159579,60.0,-0.9666658043861388,-0.0,-6.43092405994139e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.121625043917447e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.605519153410567e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.094610191415995e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.605508967069908e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0004556436324492,287.4152526855469,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.35797119140625,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265114203095,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0533196926116943,-0.0,-6.441109690058512e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.121625043917447e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.605519153410567e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.094610191415995e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.605508967069908e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0004556436324492,287.4152526855469,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.35797119140625,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265114203095,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0533196926116943,-0.0,-6.441109690058512e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.12019022507593e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.604007937014104e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.093493331922218e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.603998478269204e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004555719497147,287.4100341796875,294.1499938964844,285.1568298339844,283.5045166015625,288.2149353027344,286.2625732421875,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002255287638e-09,0.0009718091459944,-0.0057794181630015,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1413953304290771,-0.0,-6.439072564035089e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.12019022507593e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.604007937014104e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.093493331922218e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.603998478269204e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004555719497147,287.4100341796875,294.1499938964844,285.1568298339844,283.5045166015625,288.2149353027344,286.2625732421875,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002255287638e-09,0.0009718091459944,-0.0057794181630015,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1413953304290771,-0.0,-6.439072564035089e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.112559200730176e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.595971641829236e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.087558333296329e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.59596218308434e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.0004551907768473,287.407470703125,294.1499938964844,285.090087890625,283.4764709472656,288.1881408691406,286.2163391113281,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1851547956466677,-0.0,-6.42829647290455e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.105583740165456e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.58862729021348e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.082133379299194e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.58861710387282e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.000454842345789,287.4049072265625,294.1499938964844,285.0230407714844,283.4481201171875,288.1610412597656,286.1714782714844,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.22890043258667,-0.0,-6.418454745471537e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.089389641303568e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.571573173161596e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,7.069537241477519e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.571563714416698e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004540334048215,287.3997802734375,294.1499938964844,284.88836669921875,283.39068603515625,288.1059265136719,286.08642578125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3163431882858276,-0.0,-6.39563424442713e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.089389641303568e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.571573173161596e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,7.069537241477519e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.571563714416698e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004540334048215,287.3997802734375,294.1499938964844,284.88836669921875,283.39068603515625,288.1059265136719,286.08642578125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3163431882858276,-0.0,-6.39563424442713e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.071538806892931e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.552775736665352e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.552766277920456e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004531417507678,287.3947448730469,294.1499938964844,284.7534484863281,283.3324279785156,288.0495300292969,286.0098876953125,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4034788608551023,-0.0,-6.370527927401781e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
