time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.071538806892931e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.552775736665352e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.552766277920456e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004531417507678,287.3947448730469,294.1499938964844,284.7534484863281,283.3324279785156,288.0495300292969,286.0098876953125,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4034788608551023,-0.0,-6.370527927401781e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.05589768080972e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.536305151414126e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,7.04348785802722e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.536295692669228e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004523604584392,287.3897705078125,294.1499938964844,284.6189270019531,283.27362060546875,287.99188232421875,285.9423217773437,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.490234375,-0.0,-6.348569314695851e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.05589768080972e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.536305151414126e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,7.04348785802722e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.536295692669228e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004523604584392,287.3897705078125,294.1499938964844,284.6189270019531,283.27362060546875,287.99188232421875,285.9423217773437,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.490234375,-0.0,-6.348569314695851e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,9.049795335158706e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.529878298053518e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.038741023279727e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.52986883930862e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.000452055624919,287.3869934082031,294.1499938964844,284.5440368652344,283.24053955078125,287.9590759277344,285.9074401855469,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690530160303183e-09,0.0009643054218031,-0.0034801068250089,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5387526750564575,-0.0,-6.340010116900885e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.04687840375118e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.526807116344572e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,7.036472379695624e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.526797657599673e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0004519099311437,287.38482666015625,294.1499938964844,284.4854736328125,283.2145080566406,287.9330749511719,285.880615234375,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5769065618515017,-0.0,-6.335919522371114e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.045897604664788e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.525773930363356e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.035709859337658e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.52576519921422e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0004518609202932,287.38238525390625,294.1499938964844,284.4193725585937,283.1849060058594,287.90313720703125,285.8501892089844,286.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418911785720523e-09,0.0009638891788199,-0.0033526523038744,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6203405857086182,-0.0,-6.334541780006475e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.047250932781026e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.527199290459976e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,7.03676269040443e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.527189831715076e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0004519285284914,287.37994384765625,294.1499938964844,284.3537902832031,283.1553649902344,287.8729248046875,285.8188171386719,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711723528938e-09,0.0009640328935347,-0.0033967294730246,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6638612747192385,-0.0,-6.336432534226334e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.055849659489468e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.536254219710828e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.536244760965928e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004523580719251,287.3750915527344,294.1499938964844,284.2244873046875,283.0964660644531,287.8116149902344,285.75,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480343796,-0.0036772394087165,0.0,0.0,0.0,-0.005688170902431,60.0,-1.751028299331665,-0.0,-6.348473391426523e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.055849659489468e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.536254219710828e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.536244760965928e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004523580719251,287.3750915527344,294.1499938964844,284.2244873046875,283.0964660644531,287.8116149902344,285.75,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480343796,-0.0036772394087165,0.0,0.0,0.0,-0.005688170902431,60.0,-1.751028299331665,-0.0,-6.348473391426523e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.067780047189444e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.548816888127476e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.54880815697834e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.0004529540019575,287.37030029296875,294.1499938964844,284.0982360839844,283.0381774902344,287.74908447265625,285.6687927246094,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.837647557258606,-0.0,-6.365201699054523e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.067780047189444e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.548816888127476e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.54880815697834e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.0004529540019575,287.37030029296875,294.1499938964844,284.0982360839844,283.0381774902344,287.74908447265625,285.6687927246094,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.837647557258606,-0.0,-6.365201699054523e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.076412970898672e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.557908197166398e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.059443305479363e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.55789946601726e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004533852625172,287.36553955078125,294.1499938964844,283.9757385253906,282.98077392578125,287.6853942871094,285.57568359375,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481639586389,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9220867156982424,-0.0,-6.37731858432744e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.076412970898672e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.557908197166398e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.059443305479363e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.55789946601726e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004533852625172,287.36553955078125,294.1499938964844,283.9757385253906,282.98077392578125,287.6853942871094,285.57568359375,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481639586389,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9220867156982424,-0.0,-6.37731858432744e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.079075971385464e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.560712351230904e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.06151477061212e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.560703620081767e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004535182670224,287.3608093261719,294.1499938964844,283.85760498046875,282.9245910644531,287.6206970214844,285.4765930175781,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548955870225427e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.003123044967652,-0.0,-6.38105248640386e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.079075971385464e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.560712351230904e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.06151477061212e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.560703620081767e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004535182670224,287.3608093261719,294.1499938964844,283.85760498046875,282.9245910644531,287.6206970214844,285.4765930175781,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548955870225427e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.003123044967652,-0.0,-6.38105248640386e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.07884750631638e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.560471517033876e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.061336509650573e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.560462785884738e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004535068583209,287.35845947265625,294.1499938964844,283.8003845214844,282.8970947265625,287.5880126953125,285.42633056640625,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.042027235031128,-0.0,-6.380726347288146e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.078432049136607e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.5600335043855e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.061013457132503e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.560024773236364e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004534860781859,287.35614013671875,294.1499938964844,283.7445373535156,282.8699951171875,287.5551452636719,285.3760986328125,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.079943895339966,-0.0,-6.380137307360202e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.0785397333093e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.560147009324282e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.061097130645066e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.560139005770908e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004534914914984,287.3515014648437,294.1499938964844,283.6371765136719,282.8173217773437,287.4888610839844,285.2754211425781,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.153132200241089,-0.0,-6.380280836992824e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.0785397333093e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.560147009324282e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.061097130645066e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.560139005770908e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004534914914984,287.3515014648437,294.1499938964844,283.6371765136719,282.8173217773437,287.4888610839844,285.2754211425781,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.153132200241089,-0.0,-6.380280836992824e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.082638280233368e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.564463107381016e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,7.06428472767584e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.56445437623188e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004536962369456,287.3468933105469,294.1499938964844,283.5361633300781,282.7669677734375,287.4219055175781,285.1718444824219,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505631715059,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.222858190536499,-0.0,-6.386033390981538e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.082638280233368e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.564463107381016e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,7.06428472767584e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.56445437623188e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004536962369456,287.3468933105469,294.1499938964844,283.5361633300781,282.7669677734375,287.4219055175781,285.1718444824219,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505631715059,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.222858190536499,-0.0,-6.386033390981538e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.074449189938603e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.555838914820924e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.057915354380384e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.555830911267547e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004532871535047,287.34234619140625,294.1499938964844,283.4422302246094,282.71923828125,287.3544311523437,285.0712585449219,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929954728444e-09,0.0009669256396591,-0.0042829988524317,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.28667426109314,-0.0,-6.374514072149395e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.074449189938603e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.555838914820924e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.057915354380384e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.555830911267547e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004532871535047,287.34234619140625,294.1499938964844,283.4422302246094,282.71923828125,287.3544311523437,285.0712585449219,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929954728444e-09,0.0009669256396591,-0.0042829988524317,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.28667426109314,-0.0,-6.374514072149395e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.067876817425712e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.548918751534076e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.05280399415642e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.548910020384938e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.000452958891401,287.3394775390625,294.1499938964844,283.3860778808594,282.6902770996094,287.31109619140625,285.0122985839844,286.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915001712760045e-09,0.0009662248776294,-0.0040683140978217,0.0,0.0,0.0,-0.0057621602900326,60.0,-2.3239786624908447,-0.0,-6.365279148212721e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.065568156074733e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.546487126499414e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.051007560221478e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.54647912294604e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004528435529209,287.3378601074219,294.1499938964844,283.35595703125,282.674560546875,287.2866516113281,284.9804077148437,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.8862080786163915e-09,0.0009659786010161,-0.0039928639307618,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.3441128730773926,-0.0,-6.362034810081242e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.06265850062482e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.543423220748082e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,7.048744737403467e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.543415217194706e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004526982083916,287.33563232421875,294.1499938964844,283.31591796875,282.6534729003906,287.2527160644531,284.9375915527344,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499187737219807e-09,0.0009656682959757,-0.0038977707736194,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.3709557056427,-0.0,-6.357947057722414e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.059931471711025e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.540550672682002e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.046623068163171e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.540542669128628e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0004525619733612,287.3334045410156,294.1499938964844,283.278076171875,282.63330078125,287.2187194824219,284.8962097167969,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.39646315574646,-0.0,-6.354117232376666e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.054816473508254e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.535164281260222e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.042644574539736e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.535156277706848e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004523064708337,287.3290100097656,294.1499938964844,283.2091979980469,282.5957946777344,287.1507263183594,284.8172607421875,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.443519115447998,-0.0,-6.34693577694634e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.054816473508254e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.535164281260222e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.042644574539736e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.535156277706848e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004523064708337,287.3290100097656,294.1499938964844,283.2091979980469,282.5957946777344,287.1507263183594,284.8172607421875,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.443519115447998,-0.0,-6.34693577694634e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.049909567693248e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.52999762375839e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.038828334771097e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.529989620205016e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004520613874774,287.3246459960937,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.7437744140625,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4842092990875244,-0.0,-6.340051328379559e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.049909567693248e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.52999762375839e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.038828334771097e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.529989620205016e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004520613874774,287.3246459960937,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.7437744140625,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4842092990875244,-0.0,-6.340051328379559e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.04502667253837e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.524854976916686e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.035030284896493e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.524847700959072e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004518174682743,287.3203430175781,294.1499938964844,283.09649658203125,282.5314636230469,287.0152587890625,284.6754150390625,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.519897699356079,-0.0,-6.333202406949567e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.04502667253837e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.524854976916686e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.035030284896493e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.524847700959072e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004518174682743,287.3203430175781,294.1499938964844,283.09649658203125,282.5314636230469,287.0152587890625,284.6754150390625,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.519897699356079,-0.0,-6.333202406949567e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.040216536959632e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.519790182821453e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.519782179268076e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,0.0004515771870501,287.3160400390625,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.61199951171875,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5532450675964355,-0.0,-6.326460777472678e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.040216536959632e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.519790182821453e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.519782179268076e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,0.0004515771870501,287.3160400390625,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.61199951171875,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5532450675964355,-0.0,-6.326460777472678e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.038028656505048e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.51748588704504e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.029587141005322e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.517477883491664e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004514679021667,287.3139343261719,294.1499938964844,283.01861572265625,282.4857482910156,286.9143981933594,284.58203125,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5694799423217773,-0.0,-6.323394785567872e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.036370465764776e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.515740384813398e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.028297841316089e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.515732381260024e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0004513851017691,287.31182861328125,294.1499938964844,282.9932556152344,282.470703125,286.8809509277344,284.5530090332031,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219974169866642e-09,0.0009628640254959,-0.003038479713723,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.585552453994751,-0.0,-6.321071310821935e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.036040137289092e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.51539259403944e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.028041000012308e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.515384590486065e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0004513685998972,287.3096008300781,294.1499938964844,282.9669494628906,282.4549865722656,286.8458557128906,284.52276611328125,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299740143,1.5178464041198932e-09,0.0009628284606151,-0.0030276023317128,0.0,0.0,0.0,-0.0055652712471783,60.0,-2.6024484634399414,-0.0,-6.320605194787278e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.034085815073922e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.513334225630388e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.026520324870944e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.513326222077012e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.000451270956546,287.3076171875,294.1499938964844,282.9435119628906,282.4408874511719,286.8142395019531,284.4963073730469,286.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626215323805,1.493460022317094e-09,0.000962620077189,-0.0029636994004249,0.0,0.0,0.0,-0.0055531826801598,60.0,-2.617436170578003,-0.0,-6.317867473626393e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
