time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.023235907079652e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.501908061793074e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.018081669230014e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.50190078583546e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0004507289850153,287.3034973144531,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4466552734375,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614651207812,1.358209988921999e-09,0.0009614637237973,-0.0026092850603163,0.0,0.0,0.0,-0.0054861344397068,60.0,-2.6471548080444336,-0.0,-6.3026931229615e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.023235907079652e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.501908061793074e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.018081669230014e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.50190078583546e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0004507289850153,287.3034973144531,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4466552734375,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614651207812,1.358209988921999e-09,0.0009614637237973,-0.0026092850603163,0.0,0.0,0.0,-0.0054861344397068,60.0,-2.6471548080444336,-0.0,-6.3026931229615e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.014701208798216e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.492920798948036e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.011443085502833e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.49291352299042e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004503026721067,287.29937744140625,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.4060363769531,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518093228663931e-09,0.0009605537052266,-0.002330468269065,0.0,0.0,0.0,-0.0054333857260644,60.0,-2.6753368377685547,-0.0,-6.290768084227238e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.014701208798216e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.492920798948036e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.011443085502833e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.49291352299042e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004503026721067,287.29937744140625,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.4060363769531,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518093228663931e-09,0.0009605537052266,-0.002330468269065,0.0,0.0,0.0,-0.0054333857260644,60.0,-2.6753368377685547,-0.0,-6.290768084227238e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.009460336528718e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.487401985097677e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.007367094047368e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.487395436735824e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004500409122556,287.29644775390625,294.1499938964844,282.8143310546875,282.3614501953125,286.6346435546875,284.3805236816406,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6953818798065186,-0.0,-6.283451625677118e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.007343032862992e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.485172631684692e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.005720544839278e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.485165355727077e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004499351489357,287.2953186035156,294.1499938964844,282.8015441894531,282.3533935546875,286.6163024902344,284.3714294433594,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600738147876655e-09,0.0009597692405804,-0.0020900804083794,0.0,0.0,0.0,-0.0053879083134233,60.0,-2.703084945678711,-0.0,-6.28049647843909e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.003849845612422e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.48149390751496e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,7.003003702266142e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.481486631557344e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004497606423683,287.2933349609375,294.1499938964844,282.7789306640625,282.3390808105469,286.5841369628906,284.35693359375,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422367438673,1.0993305155082567e-09,0.0009422356379218,-0.0019479193724691,0.0,0.0,0.0,-0.0052722720429301,60.0,-2.697550058364868,-0.0,-6.275622155271776e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.006684558698907e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.48447923292406e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.00520831742324e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.484471956966443e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0004499022616073,287.293701171875,294.1499938964844,282.7566223144531,282.3248291015625,286.554931640625,284.3431396484375,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542466628365,9.460243699521698e-10,0.0007542457315139,-0.0017328661633655,0.0,0.0,0.0,-0.0042579183354973,60.0,-2.5635359287261963,-0.0,-6.279570641254395e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.002951992442831e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.480548760620876e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.00230521033518e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.480541484663264e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0004497157933656,287.29248046875,294.1499938964844,282.7128601074219,282.2965393066406,286.5059509277344,284.3199157714844,286.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005869874730706,7.323485151644601e-10,0.0005869867745786,-0.0013383689802139,0.0,0.0,0.0,-0.0033204455394297,60.0,-2.103199005126953,-0.0,-6.274361652458539e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.002951992442831e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.480548760620876e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.00230521033518e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.480541484663264e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0004497157933656,287.29248046875,294.1499938964844,282.7128601074219,282.2965393066406,286.5059509277344,284.3199157714844,286.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005869874730706,7.323485151644601e-10,0.0005869867745786,-0.0013383689802139,0.0,0.0,0.0,-0.0033204455394297,60.0,-2.103199005126953,-0.0,-6.274361652458539e-08,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,3.314036439405754e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,3.4898424928542227e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,2.577587292762473e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,3.489839946269058e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0001655428786762,287.2927551269531,294.1499938964844,282.6703186035156,282.2684936523437,286.47314453125,284.30377197265625,286.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004862182831857,5.7497645533644e-10,0.0004862177011091,-0.0010254047811031,0.0,0.0,0.0,-0.002718397649005,60.0,-1.6204899549484253,-0.0,-8.501861437082425e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,3.314036439405754e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,3.4898424928542227e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,2.577587292762473e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,3.489839946269058e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0001655428786762,287.2927551269531,294.1499938964844,282.6703186035156,282.2684936523437,286.47314453125,284.30377197265625,286.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004862182831857,5.7497645533644e-10,0.0004862177011091,-0.0010254047811031,0.0,0.0,0.0,-0.002718397649005,60.0,-1.6204899549484253,-0.0,-8.501861437082425e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,3.3715288736857474e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,3.550384644768201e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,2.622303509269841e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.550382098183036e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0001684147428022,287.3012084960937,294.1499938964844,282.62890625,282.2406921386719,286.4530029296875,284.30291748046875,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616874746512,4.517734242259763e-10,0.0003616870089899,-0.0008260330068878,0.0,0.0,0.0,-0.0020369128324091,60.0,-1.2156853675842283,-0.0,-8.799399431325128e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,3.3715288736857474e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,3.550384644768201e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,2.622303509269841e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.550382098183036e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0001684147428022,287.3012084960937,294.1499938964844,282.62890625,282.2406921386719,286.4530029296875,284.30291748046875,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616874746512,4.517734242259763e-10,0.0003616870089899,-0.0008260330068878,0.0,0.0,0.0,-0.0020369128324091,60.0,-1.2156853675842283,-0.0,-8.799399431325128e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,1.9254179278505035e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,2.027559276029933e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,1.4975492376834154e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,2.02755763893947e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.617855539545415e-05,287.3043212890625,294.1499938964844,282.5886535644531,282.21307373046875,286.442626953125,284.2922668457031,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003964496427215,4.4819847833110766e-10,0.0003964492061641,-0.0007818721351213,0.0,0.0,0.0,-0.0022038605529814,60.0,-0.8530008792877197,-0.0,-2.869783743975063e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,1.9254179278505035e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,2.027559276029933e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,1.4975492376834154e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,2.02755763893947e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.617855539545415e-05,287.3043212890625,294.1499938964844,282.5886535644531,282.21307373046875,286.442626953125,284.2922668457031,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003964496427215,4.4819847833110766e-10,0.0003964492061641,-0.0007818721351213,0.0,0.0,0.0,-0.0022038605529814,60.0,-0.8530008792877197,-0.0,-2.869783743975063e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,3.0897295800969005e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,3.2536361686652526e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,2.4031260181800466e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,3.253633622080088e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0001543382823001,287.31494140625,294.1499938964844,282.5689697265625,282.1993408203125,286.43341064453125,284.295166015625,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294340858701,4.119872221153287e-10,0.0003294336784165,-0.0007536876946687,0.0,0.0,0.0,-0.0018555781571194,60.0,-0.9736447930336,-0.0,-7.389923339928828e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,3.0552797397831455e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,3.217358607798815e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,2.3763315766700543e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,3.2173564250115305e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0001526174455648,287.3170166015625,294.1499938964844,282.549560546875,282.1856689453125,286.4273986816406,284.294189453125,286.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254225011914,4.0705461223922157e-10,0.0003254220937378,-0.0007447314565069,0.0,0.0,0.0,-0.0018330339808017,60.0,-0.9768941402435304,-0.0,-7.2260486483344274e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,2.880725332943257e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,3.033544453501236e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,2.240566936961841e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,3.0335422707139514e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.000143898098031,287.3212585449219,294.1499938964844,282.5115966796875,282.1584167480469,286.415283203125,284.2933654785156,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084571508225,3.8542805058661134e-10,0.0003084567724727,-0.0007048401166684,0.0,0.0,0.0,-0.0017372231232002,60.0,-0.9599999189376832,-0.0,-6.423956477874526e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,2.880725332943257e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,3.033544453501236e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,2.240566936961841e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,3.0335422707139514e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.000143898098031,287.3212585449219,294.1499938964844,282.5115966796875,282.1584167480469,286.415283203125,284.2933654785156,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084571508225,3.8542805058661134e-10,0.0003084567724727,-0.0007048401166684,0.0,0.0,0.0,-0.0017372231232002,60.0,-0.9599999189376832,-0.0,-6.423956477874526e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,2.5652432668721303e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,2.7013264116249047e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,1.995191632886417e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.7013244107365608e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0001281391305383,287.3253479003906,294.1499938964844,282.4747314453125,282.1313171386719,286.4053039550781,284.2940368652344,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747523831203,3.4329392106791085e-10,0.0002747520629782,-0.000627773522865,0.0,0.0,0.0,-0.0015473867533728,60.0,-0.8887596130371094,-0.0,-5.09396436143561e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,2.5652432668721303e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,2.7013264116249047e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,1.995191632886417e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.7013244107365608e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0001281391305383,287.3253479003906,294.1499938964844,282.4747314453125,282.1313171386719,286.4053039550781,284.2940368652344,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747523831203,3.4329392106791085e-10,0.0002747520629782,-0.000627773522865,0.0,0.0,0.0,-0.0015473867533728,60.0,-0.8887596130371094,-0.0,-5.09396436143561e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,2.057673191302456e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.1668301997124217e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,1.600414361746516e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,2.166828744520899e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.000102784964838,287.32958984375,294.1499938964844,282.4389953613281,282.1043395996094,286.3987731933594,284.2964782714844,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000216814209125,2.717880642766346e-10,0.0002168139326386,-0.0004977216012775,0.0,0.0,0.0,-0.0012216258328408,60.0,-0.7577641606330872,-0.0,-3.277566662518438e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,2.057673191302456e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.1668301997124217e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,1.600414361746516e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,2.166828744520899e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.000102784964838,287.32958984375,294.1499938964844,282.4389953613281,282.1043395996094,286.3987731933594,284.2964782714844,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000216814209125,2.717880642766346e-10,0.0002168139326386,-0.0004977216012775,0.0,0.0,0.0,-0.0012216258328408,60.0,-0.7577641606330872,-0.0,-3.277566662518438e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.5638075637980364e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.6467658497276716e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.2162962775619237e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.646764576435089e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.811537943780422e-05,287.3320617675781,294.1499938964844,282.4112243652344,282.0828552246094,286.395751953125,284.2998962402344,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666316238697,2.0841407766258868e-10,0.0001666314201429,-0.0003812927752733,0.0,0.0,0.0,-0.000938588345889,60.0,-0.6167958378791809,-0.0,-1.893064371927266e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,1.4534900401486084e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,1.530595909571275e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,1.1304936379019637e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.530594818177633e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,7.260478741955012e-05,287.33258056640625,294.1499938964844,282.4043884277344,282.0774841308594,286.3952331542969,284.3006896972656,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548767904751,1.9371169945880948e-10,0.0001548765867482,-0.000354394869646,0.0,0.0,0.0,-0.0008723766659386,60.0,-0.5807156562805176,-0.0,-1.6353957077441803e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,1.1966086276515853e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,1.2600872651091777e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.306967513111886e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,1.260086355614476e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,5.977303590043448e-05,287.33355712890625,294.1499938964844,282.3874816894531,282.0640869140625,286.39434814453125,284.3024597167969,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275048707611,1.5947632103774367e-10,0.0001275047106901,-0.0002917613601312,0.0,0.0,0.0,-0.0007181984256021,60.0,-0.4924112260341644,-0.0,-1.1084164697194863e-09,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.698523172119168e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,1.0213018867943902e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.543305400758982e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,1.0213011591986287e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,4.844610157306306e-05,287.33428955078125,294.1499938964844,282.370849609375,282.0507202148437,286.3937683105469,284.3038635253906,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033429871313,1.2925589765178103e-10,0.000103342856164,-0.0002364731190027,0.0,0.0,0.0,-0.0005821014055982,60.0,-0.4095260798931122,-0.0,-7.281317215834804e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,6.201952146511758e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,6.530958671646658e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,4.823746621696046e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,6.530953669425799e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,3.0980016163084656e-05,287.3351135253906,294.1499938964844,282.33837890625,282.0240173339844,286.3931884765625,284.3056335449219,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.608512194361538e-05,8.265572254417819e-11,6.6085034632124e-05,-0.0001512183371232,0.0,0.0,0.0,-0.0003722384863067,60.0,-0.2728734314441681,-0.0,-2.977526003533626e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,6.201952146511758e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,6.530958671646658e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,4.823746621696046e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,6.530953669425799e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,3.0980016163084656e-05,287.3351135253906,294.1499938964844,282.33837890625,282.0240173339844,286.3931884765625,284.3056335449219,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.608512194361538e-05,8.265572254417819e-11,6.6085034632124e-05,-0.0001512183371232,0.0,0.0,0.0,-0.0003722384863067,60.0,-0.2728734314441681,-0.0,-2.977526003533626e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,4.097271357750287e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,4.31462649430614e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,3.1867705274635227e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,4.3146233110746834e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,2.046670488198288e-05,287.33551025390625,294.1499938964844,282.3070068359375,281.9973449707031,286.3929443359375,284.3064880371094,286.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.365853237686679e-05,5.4605799049145525e-11,4.365847780718468e-05,-9.990108083002268e-05,0.0,0.0,0.0,-0.0002459159877616,60.0,-0.1793964952230453,-0.0,-1.2995354792266767e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,4.097271357750287e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,4.31462649430614e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,3.1867705274635227e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,4.3146233110746834e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,2.046670488198288e-05,287.33551025390625,294.1499938964844,282.3070068359375,281.9973449707031,286.3929443359375,284.3064880371094,286.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.365853237686679e-05,5.4605799049145525e-11,4.365847780718468e-05,-9.990108083002268e-05,0.0,0.0,0.0,-0.0002459159877616,60.0,-0.1793964952230453,-0.0,-1.2995354792266767e-10,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.9447555789374742e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.10097152578237e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,2.2903684566699667e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,3.100969252045616e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,1.470965435146354e-05,287.3356018066406,294.1499938964844,282.2767028808594,281.970703125,286.3928527832031,284.306884765625,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.137782186968252e-05,3.924574901170708e-11,3.137778185191564e-05,-7.179993554018438e-05,0.0,0.0,0.0,-0.0001767422654666,60.0,-0.124794527888298,-0.0,-6.712699840427659e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.9447555789374742e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.10097152578237e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,2.2903684566699667e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,3.100969252045616e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,1.470965435146354e-05,287.3356018066406,294.1499938964844,282.2767028808594,281.970703125,286.3928527832031,284.306884765625,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.137782186968252e-05,3.924574901170708e-11,3.137778185191564e-05,-7.179993554018438e-05,0.0,0.0,0.0,-0.0001767422654666,60.0,-0.124794527888298,-0.0,-6.712699840427659e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,2.1894868496019626e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.30563659897598e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.7029364016707405e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.305635007360252e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.0936933904304167e-05,287.3357238769531,294.1499938964844,282.2474365234375,281.9440612792969,286.3927917480469,284.30712890625,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.333005068066996e-05,2.917999175622299e-11,2.33300215768395e-05,-5.33847269252874e-05,0.0,0.0,0.0,-0.0001314114779233,60.0,-0.0906017497181892,-0.0,-3.7109357253761743e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,2.1894868496019626e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.30563659897598e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.7029364016707405e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.305635007360252e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.0936933904304167e-05,287.3357238769531,294.1499938964844,282.2474365234375,281.9440612792969,286.3927917480469,284.30712890625,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.333005068066996e-05,2.917999175622299e-11,2.33300215768395e-05,-5.33847269252874e-05,0.0,0.0,0.0,-0.0001314114779233,60.0,-0.0906017497181892,-0.0,-3.7109357253761743e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.856550170487025e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,1.9550379874999635e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.44398518386879e-06,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.955036623257911e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.27384644455742e-06,287.33575439453125,294.1499938964844,282.2331848144531,281.9307556152344,286.3927917480469,284.30718994140625,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782481103902683e-05,2.4742902171581704e-11,1.978245745704044e-05,-4.5267021050676703e-05,0.0,0.0,0.0,-0.0001114290498662,60.0,-0.0776482969522476,-0.0,-2.6681611781098624e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,1.5283685570466332e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,1.6094468264782336e-06,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.1887326536452747e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.6094455759230186e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.634512257936876e-06,287.33575439453125,294.1499938964844,282.2192077636719,281.9174194335937,286.3927917480469,284.3072204589844,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.628557947697118e-05,2.036911958547272e-11,1.628555946808774e-05,-3.726525028469041e-05,0.0,0.0,0.0,-9.173198486678302e-05,60.0,-0.0656490698456764,-0.0,-1.808235158828886e-11,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
