time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.342514886157004e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.83812469712575e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.266409625117376e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.83811673904711e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,4.666776476369705e-06,287.33575439453125,294.1499938964844,282.1920166015625,281.8907165527344,286.39276123046875,284.3072814941406,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.95496884570457e-06,1.2451155557979819e-11,9.954957022273447e-06,-2.277930434502196e-05,0.0,0.0,0.0,-5.6073477026075125e-05,60.0,-0.0435051620006561,-0.0,-6.756570129773376e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.342514886157004e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.83812469712575e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.266409625117376e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.83811673904711e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,4.666776476369705e-06,287.33575439453125,294.1499938964844,282.1920166015625,281.8907165527344,286.39276123046875,284.3072814941406,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.95496884570457e-06,1.2451155557979819e-11,9.954957022273447e-06,-2.277930434502196e-05,0.0,0.0,0.0,-5.6073477026075125e-05,60.0,-0.0435051620006561,-0.0,-6.756570129773376e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,4.845028342970181e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,5.102051545691211e-07,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,3.768360272715654e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.10204756665189e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.420190412522061e-06,287.3357238769531,294.1499938964844,282.1658630371094,281.86395263671875,286.39276123046875,284.3072814941406,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162693014426623e-06,6.45719111860843e-12,5.16268664796371e-06,-1.1813422133855056e-05,0.0,0.0,0.0,-2.907995076384396e-05,60.0,-0.0256610643118619,-0.0,-1.8171524398050145e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,4.845028342970181e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,5.102051545691211e-07,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,3.768360272715654e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.10204756665189e-07,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.420190412522061e-06,287.3357238769531,294.1499938964844,282.1658630371094,281.86395263671875,286.39276123046875,284.3072814941406,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162693014426623e-06,6.45719111860843e-12,5.16268664796371e-06,-1.1813422133855056e-05,0.0,0.0,0.0,-2.907995076384396e-05,60.0,-0.0256610643118619,-0.0,-1.8171524398050145e-12,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,2.1110875536578533e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.22307832586921e-07,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.641959102016699e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.223076762675192e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.0545312534304685e-06,287.3357238769531,294.1499938964844,282.14068603515625,281.8370666503906,286.39276123046875,284.3072814941406,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.249524413855397e-06,2.813590506411945e-12,2.249521685371292e-06,-5.147411684447434e-06,0.0,0.0,0.0,-1.2670920114032924e-05,60.0,-0.0132050514221191,-0.0,-3.4499372759608253e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,2.1110875536578533e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.22307832586921e-07,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.641959102016699e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.223076762675192e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.0545312534304685e-06,287.3357238769531,294.1499938964844,282.14068603515625,281.8370666503906,286.39276123046875,284.3072814941406,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.249524413855397e-06,2.813590506411945e-12,2.249521685371292e-06,-5.147411684447434e-06,0.0,0.0,0.0,-1.2670920114032924e-05,60.0,-0.0132050514221191,-0.0,-3.4499372759608253e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,8.131310380576906e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,8.562667375144883e-08,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,6.32436041314577e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,8.562660980260264e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,4.06175530542896e-07,287.3357238769531,294.1499938964844,282.119384765625,281.8133544921875,286.39276123046875,284.3072814941406,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.664548545311845e-07,1.0837279424552593e-12,8.664537745062262e-07,-1.982640469577745e-06,0.0,0.0,0.0,-4.880494088865817e-06,60.0,-0.0064815427176654,-0.0,-5.1182301262888223e-14,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.13154264531113e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.509862598453766e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,5.54676198305515e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.50985691411188e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,3.562350627817068e-07,287.3357238769531,294.1499938964844,282.1165466308594,281.8100891113281,286.39276123046875,284.3072814941406,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.599272180414118e-07,9.504548840674754e-13,7.599262517032912e-07,-1.7388754258718109e-06,0.0,0.0,0.0,-4.280431312508881e-06,60.0,-0.0058210678398609,-0.0,-3.937002023761231e-14,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,3.4981656682475666e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,3.683739180360136e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,2.720798875088804e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,3.68373669346056e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.7474050650889694e-07,287.3357238769531,294.1499938964844,282.1048278808594,281.79656982421875,286.39276123046875,284.3072814941406,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.727647595042072e-07,4.662476459603437e-13,3.727643047568563e-07,-8.529636374987604e-07,0.0,0.0,0.0,-2.0996812963858247e-06,60.0,-0.0035932618193328,-0.0,-9.472823458804567e-15,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.5889147775283163e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.6732048635503816e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.2358240653043142e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.673203620100594e-08,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.936952783893504e-08,287.3357238769531,294.1499938964844,282.0933837890625,281.7829895019531,286.39276123046875,284.3072814941406,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.693128268698274e-07,2.117832412261781e-13,1.693126279178614e-07,-3.874239098422549e-07,0.0,0.0,0.0,-9.536888683214784e-07,60.0,-0.0021765672136098,-0.0,-1.9543390021673503e-15,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,1.2689622685968516e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.336279198405066e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.869718375909995e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.336278310226646e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,6.338725100363263e-09,287.335693359375,294.1499938964844,282.0711975097656,281.7557067871094,286.39276123046875,284.3072814941406,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3510901730739988e-08,1.6918629312193817e-14,1.3510884855350014e-08,-3.0923164473506404e-08,0.0,0.0,0.0,-7.610651664435863e-08,60.0,-0.0005438537918962,-0.0,-1.246511055972292e-17,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,1.2689622685968516e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.336279198405066e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.869718375909995e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.336278310226646e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,6.338725100363263e-09,287.335693359375,294.1499938964844,282.0711975097656,281.7557067871094,286.39276123046875,284.3072814941406,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3510901730739988e-08,1.6918629312193817e-14,1.3510884855350014e-08,-3.0923164473506404e-08,0.0,0.0,0.0,-7.610651664435863e-08,60.0,-0.0005438537918962,-0.0,-1.246511055972292e-17,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.3025524542585877e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.4247001628729947e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.7908763361162983e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.424698497538458e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.1501718466533362e-09,287.335693359375,294.1499938964844,282.04998779296875,281.7282409667969,286.39276123046875,284.3072814941406,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,2.459994874470794e-09,-3.0900873646580148e-15,-2.459991765846325e-09,5.624662069436681e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.00011956509843,-0.0,-4.1040987436942987e-19,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.3025524542585877e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.4247001628729947e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.7908763361162983e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.424698497538458e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.1501718466533362e-09,287.335693359375,294.1499938964844,282.04998779296875,281.7282409667969,286.39276123046875,284.3072814941406,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,2.459994874470794e-09,-3.0900873646580148e-15,-2.459991765846325e-09,5.624662069436681e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.00011956509843,-0.0,-4.1040987436942987e-19,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.430472142989082e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.5594058122857533e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.890369458190655e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.5594039040899297e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.2140703720131538e-10,287.335693359375,294.1499938964844,282.0292358398437,281.7006530761719,286.39276123046875,284.3072814941406,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6986252121830034e-10,3.196219004762202e-16,2.6986218815139296e-10,-6.096701476998586e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.879877320083324e-05,-0.0,-4.572776403021746e-21,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.430472142989082e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.5594058122857533e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.890369458190655e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.5594039040899297e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.2140703720131538e-10,287.335693359375,294.1499938964844,282.0292358398437,281.7006530761719,286.39276123046875,284.3072814941406,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6986252121830034e-10,3.196219004762202e-16,2.6986218815139296e-10,-6.096701476998586e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.879877320083324e-05,-0.0,-4.572776403021746e-21,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-5.116783299147221e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-5.388222854008085e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-3.97972540339131e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-5.388218950880264e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.5559375796402328e-11,287.335693359375,294.1499938964844,282.0083923339844,281.6729431152344,286.39276123046875,284.3072814941406,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,5.567516933591144e-11,-5.179688197904567e-17,-5.567511729420716e-11,1.2582231090352278e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.85862664290471e-06,-0.0,-2.0267154368383882e-22,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-5.116783299147221e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-5.388222854008085e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-3.97972540339131e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-5.388218950880264e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.5559375796402328e-11,287.335693359375,294.1499938964844,282.0083923339844,281.6729431152344,286.39276123046875,284.3072814941406,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,5.567516933591144e-11,-5.179688197904567e-17,-5.567511729420716e-11,1.2582231090352278e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.85862664290471e-06,-0.0,-2.0267154368383882e-22,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.9979553222656,281.6590576171875,286.39276123046875,284.3072814941406,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-5.793306172563462e-06,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.98748779296875,281.6451416015625,286.39276123046875,284.3072814941406,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-4.2724072955024894e-06,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.966552734375,281.61724853515625,286.39276123046875,284.3072814941406,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,9.67028540577175e-13,1.5807355331439358e-17,-9.670443699288933e-13,2.797657938646836e-12,0.0,0.0,0.0,0.0,60.0,-2.9605494091811124e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.966552734375,281.61724853515625,286.39276123046875,284.3072814941406,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,9.67028540577175e-13,1.5807355331439358e-17,-9.670443699288933e-13,2.797657938646836e-12,0.0,0.0,0.0,0.0,60.0,-2.9605494091811124e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.945556640625,281.5893249511719,286.39276123046875,284.3072814941406,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.307982238731619e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.531924337745295e-06,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.945556640625,281.5893249511719,286.39276123046875,284.3072814941406,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.307982238731619e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.531924337745295e-06,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-7.675175057141048e-13,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-8.08233417259191e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-5.96958788824653e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-8.082328209479961e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-3.833906282724176e-12,287.335693359375,294.1499938964844,281.924560546875,281.5613098144531,286.39276123046875,284.3072814941406,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4552959412025306e-12,-1.2275328857423657e-17,4.4553080842668624e-12,-2.513379695340268e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.302753273397684e-06,-0.0,-4.560109464673664e-24,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-7.675175057141048e-13,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-8.08233417259191e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-5.96958788824653e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-8.082328209479961e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-3.833906282724176e-12,287.335693359375,294.1499938964844,281.924560546875,281.5613098144531,286.39276123046875,284.3072814941406,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4552959412025306e-12,-1.2275328857423657e-17,4.4553080842668624e-12,-2.513379695340268e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.302753273397684e-06,-0.0,-4.560109464673664e-24,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.9043884277344,281.5343933105469,286.39276123046875,284.3072814941406,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-2.133767111445195e-06,-0.0,-5.066233845385895e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.9035339355469,281.53326416015625,286.39276123046875,284.3072814941406,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-2.1271634977892973e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.8930358886719,281.51922607421875,286.39276123046875,284.3072814941406,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-2.047782345471205e-06,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.8825378417969,281.50518798828125,286.39276123046875,284.3072814941406,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698235020970021e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.972523023141548e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.8615417480469,281.4770812988281,286.39276123046875,284.3072814941406,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-1.830908104238916e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.8615417480469,281.4770812988281,286.39276123046875,284.3072814941406,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-1.830908104238916e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.8406066894531,281.4489440917969,286.39276123046875,284.3072814941406,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.6996539216052042e-06,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.8406066894531,281.4489440917969,286.39276123046875,284.3072814941406,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.6996539216052042e-06,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.8197021484375,281.4208068847656,286.39276123046875,284.3072814941406,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5786924905114574e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.8197021484375,281.4208068847656,286.39276123046875,284.3072814941406,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5786924905114574e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.7988586425781,281.3926696777344,286.39276123046875,284.3072814941406,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4663614820165094e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.7988586425781,281.3926696777344,286.39276123046875,284.3072814941406,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4663614820165094e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.7884826660156,281.37860107421875,286.39276123046875,284.3072814941406,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4134863022263744e-06,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
