time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096360,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.3987121582031,280.8167419433594,286.39276123046875,284.3072814941406,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.3079821560135577e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1545158662993344e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.3817749023437,280.7897644042969,286.39276123046875,284.3072814941406,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-2.929534730355954e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.3817749023437,280.7897644042969,286.39276123046875,284.3072814941406,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-2.929534730355954e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.36492919921875,280.7626647949219,286.39276123046875,284.3072814941406,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698235020970021e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.721860141718935e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.36492919921875,280.7626647949219,286.39276123046875,284.3072814941406,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698235020970021e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.721860141718935e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-5.116783190727003e-13,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-5.388222962428302e-13,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-3.979725349181201e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-5.388218625619612e-13,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.555937449535972e-12,287.335693359375,294.1499938964844,281.3481140136719,280.7354431152344,286.39276123046875,284.3072814941406,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7441327245307225e-12,-1.4316648481804466e-17,1.7441470359994e-12,1.421243222936297e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.536273484565754e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-5.116783190727003e-13,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-5.388222962428302e-13,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-3.979725349181201e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-5.388218625619612e-13,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.555937449535972e-12,287.335693359375,294.1499938964844,281.3481140136719,280.7354431152344,286.39276123046875,284.3072814941406,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7441327245307225e-12,-1.4316648481804466e-17,1.7441470359994e-12,1.421243222936297e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.536273484565754e-07,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.33135986328125,280.7081298828125,286.39276123046875,284.3072814941406,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.3079821560135577e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.355241264240249e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.33135986328125,280.7081298828125,286.39276123046875,284.3072814941406,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.3079821560135577e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.355241264240249e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.3230285644531,280.6944580078125,286.39276123046875,284.3072814941406,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698235020970021e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.270076464583326e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.3146667480469,280.6807556152344,286.39276123046875,284.3072814941406,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-2.188782701750825e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.29803466796875,280.6533203125,286.39276123046875,284.3072814941406,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.3079821560135577e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.041907407601684e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.29803466796875,280.6533203125,286.39276123046875,284.3072814941406,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.3079821560135577e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.041907407601684e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.28143310546875,280.6258544921875,286.39276123046875,284.3072814941406,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.894576797667469e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.28143310546875,280.6258544921875,286.39276123046875,284.3072814941406,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.894576797667469e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.2648620605469,280.5983581542969,286.39276123046875,284.3072814941406,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.762730619248032e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.2648620605469,280.5983581542969,286.39276123046875,284.3072814941406,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.762730619248032e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.24835205078125,280.57086181640625,286.39276123046875,284.3072814941406,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,9.67028540577175e-13,1.5807355331439358e-17,-9.670443699288933e-13,2.797657938646836e-12,0.0,0.0,0.0,0.0,60.0,-1.6402206881593886e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.24835205078125,280.57086181640625,286.39276123046875,284.3072814941406,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,9.67028540577175e-13,1.5807355331439358e-17,-9.670443699288933e-13,2.797657938646836e-12,0.0,0.0,0.0,0.0,60.0,-1.6402206881593886e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.2400817871094,280.5570983886719,286.39276123046875,284.3072814941406,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.581926056815064e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.2318420410156,280.5433654785156,286.39276123046875,284.3072814941406,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.5243145412568992e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.2153625488281,280.515869140625,286.39276123046875,284.3072814941406,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-1.4181999574702786e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.2153625488281,280.515869140625,286.39276123046875,284.3072814941406,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-1.4181999574702786e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.1988830566406,280.4884338378906,286.39276123046875,284.3072814941406,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,9.67028540577175e-13,1.5807355331439358e-17,-9.670443699288933e-13,2.797657938646836e-12,0.0,0.0,0.0,0.0,60.0,-1.320055531550679e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.1988830566406,280.4884338378906,286.39276123046875,284.3072814941406,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,9.67028540577175e-13,1.5807355331439358e-17,-9.670443699288933e-13,2.797657938646836e-12,0.0,0.0,0.0,0.0,60.0,-1.320055531550679e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.1824035644531,280.4610595703125,286.39276123046875,284.3072814941406,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.733849167353309e-12,1.438444916789299e-17,-3.733863478821986e-12,3.771685221087839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.237395395037311e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.1824035644531,280.4610595703125,286.39276123046875,284.3072814941406,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.733849167353309e-12,1.438444916789299e-17,-3.733863478821986e-12,3.771685221087839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.237395395037311e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1659545898437,280.4337463378906,286.39276123046875,284.3072814941406,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.1458546111953185e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1659545898437,280.4337463378906,286.39276123046875,284.3072814941406,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.1458546111953185e-07,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.1577453613281,280.4201354980469,286.39276123046875,284.3072814941406,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1048661718859877e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.1495056152344,280.4065246582031,286.39276123046875,284.3072814941406,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-1.0659271509894097e-07,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.133056640625,280.37939453125,286.39276123046875,284.3072814941406,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.6781918656691995e-12,1.3766035707058544e-17,-3.678205743457008e-12,5.453161793650407e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.859996907835013e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.133056640625,280.37939453125,286.39276123046875,284.3072814941406,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,3.6781918656691995e-12,1.3766035707058544e-17,-3.678205743457008e-12,5.453161793650407e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.859996907835013e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.1165771484375,280.3523864746094,286.39276123046875,284.3072814941406,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.149530910690373e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,281.1165771484375,280.3523864746094,286.39276123046875,284.3072814941406,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698234193789409e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.149530910690373e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1000671386719,280.3255310058594,286.39276123046875,284.3072814941406,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-8.49371559752399e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.1000671386719,280.3255310058594,286.39276123046875,284.3072814941406,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739554645350833e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-8.49371559752399e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.08355712890625,280.2987976074219,286.39276123046875,284.3072814941406,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-7.94037191553798e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,281.08355712890625,280.2987976074219,286.39276123046875,284.3072814941406,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512114118451639e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-7.94037191553798e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
