time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.6815490722656,279.7864990234375,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7329002233168467e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6590270996094,279.76531982421875,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739551336628386e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.5871634673203516e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.6590270996094,279.76531982421875,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739551336628386e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.5871634673203516e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.63653564453125,279.7445983886719,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5074636650069806e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.63653564453125,279.7445983886719,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5074636650069806e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.6141662597656,279.7243957519531,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.6141662597656,279.7243957519531,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.59197998046875,279.7047119140625,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739551336628386e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.327570053888394e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.59197998046875,279.7047119140625,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739551336628386e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-1.327570053888394e-08,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.5809936523437,279.6950988769531,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2820272843327984e-08,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,5.116783190727003e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,5.388222962428302e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,3.979725349181201e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.388218625619612e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.555937449535972e-12,287.335693359375,294.1499938964844,280.570068359375,279.68560791015625,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,3.789506469037418e-12,1.5002864283088656e-17,-3.789521214186964e-12,2.090208648525272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.988866291772865e-09,-0.0,-2.0267154052839512e-24,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.5484313964844,279.6671142578125,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.438474616146436e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.5484313964844,279.6671142578125,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.438474616146436e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.5272216796875,279.64923095703125,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.195748441546357e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.5272216796875,279.64923095703125,286.39276123046875,284.3072814941406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.195748441546357e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.50640869140625,279.6319885253906,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.197687861866143e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.50640869140625,279.6319885253906,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.197687861866143e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.48614501953125,279.6154479980469,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.197687861866143e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.48614501953125,279.6154479980469,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.197687861866143e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.4761962890625,279.6074523925781,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0226877938251944e-12,-1.5739551336628386e-17,-1.0226720728936933e-12,1.116151767364959e-12,0.0,0.0,0.0,0.0,60.0,-7.992746020590857e-09,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.4664306640625,279.5996398925781,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-7.992746020590857e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.4473571777344,279.5845642089844,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.833346415964115e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.4473571777344,279.5845642089844,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.833346415964115e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.4289855957031,279.5702514648437,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-7.400690282821641e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.4289855957031,279.5702514648437,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-7.400690282821641e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.4114074707031,279.5567626953125,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.013577274506133e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.4114074707031,279.5567626953125,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698231712247573e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.013577274506133e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.3946228027344,279.5440979003906,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-6.4670651056530915e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.3946228027344,279.5440979003906,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-6.4670651056530915e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,287.335693359375,294.1499938964844,280.3865966796875,279.5381164550781,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6328183380029393e-12,-1.3079817424232514e-17,1.6328313484290093e-12,-3.2208289854618318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.239351257875114e-09,-0.0,-0.0,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,2.5583915953635017e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.694111481214151e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.989862674590601e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.694109312809806e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.277968724767986e-12,287.335693359375,294.1499938964844,280.3787536621094,279.5323181152344,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.078344987089086e-12,-1.512113787579394e-17,-1.0783299166788884e-12,-5.653248594077176e-13,0.0,0.0,0.0,0.0,60.0,-6.0571805349241e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.3638610839844,279.5214233398437,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698230057886349e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.715610207346344e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.3638610839844,279.5214233398437,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698230057886349e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.715610207346344e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.3500061035156,279.511474609375,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698230057886349e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.87306994756409e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,-2.5583915953635017e-13,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,-2.694111481214151e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,-1.989862674590601e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.694109312809806e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-1.277968724767986e-12,287.335693359375,294.1499938964844,280.3500061035156,279.511474609375,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.688475531266831e-12,-1.3698230057886349e-17,1.6884891922142042e-12,-1.539352304479047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.87306994756409e-09,-0.0,-5.066788513209878e-25,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,6.947824093828103e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.316398153989212e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,5.403870240172637e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.316392824918694e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,3.470579912345784e-08,287.335693359375,294.1499938964844,280.33856201171875,279.504638671875,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.403065893640814e-08,9.257876312351172e-14,7.40305665658525e-08,-1.693998541441033e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.000211328631849,-0.0,-3.736770020711479e-16,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,6.947824093828103e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.316398153989212e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,5.403870240172637e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.316392824918694e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,3.470579912345784e-08,287.335693359375,294.1499938964844,280.33856201171875,279.504638671875,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.403065893640814e-08,9.257876312351172e-14,7.40305665658525e-08,-1.693998541441033e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.000211328631849,-0.0,-3.736770020711479e-16,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,1.1437008851089558e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.20437292139286e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,8.895462144664634e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.20437192663303e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.71301882246189e-07,287.335693359375,294.1499938964844,280.3308410644531,279.5028381347656,286.39276123046875,284.3072814941406,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.218626834997849e-06,1.524222371582229e-12,1.218625357068959e-06,-2.788536903608474e-06,0.0,0.0,0.0,-6.864182068966329e-06,60.0,-0.0034162066876888,-0.0,-1.0125666310197706e-13,0.0,283.1649169921875,287.4449768066406,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.498937513450885e-21,-3.7494687567254416e-21,-3.7494687567254416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
